time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116760,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7973489165306091,0.4136634767055511,0.3770018219947815,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.924872875213623,0.6494683027267456,0.6181398034095764,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9813365936279296,0.7715150713920593,0.5397506952285767,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8018907904624939,0.4209045767784118,0.40363210439682,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6722771525382996,0.2453382015228271,1.1307464838027954,284.9096984863281,284.95001220703125,300.135498046875,291.6125793457031,297.9768371582031,297.2660522460937,284.9105224609375,1.0,0.7111035585403442,0.3343813419342041,0.3343813419342041,1.0,1.0,-3.686357498168945,0.912341833114624,2.7740156650543213,0.0825425833463668,0.828260064125061,0.828260064125061,0.0,253.60986328125,229.0,58665.234375,0.0,4455.7109375,1.0,278.858642578125,282.9613342285156,294.6346435546875,298.434326171875,293.1499938964844,293.1499938964844,279.1499938964844,38829.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763643145561218,1.0,0.0,0.0,3.416996479034424,3.41701889038086,7.790805511831422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.4169921875,0.0,1308.8795166015625,1895.4371337890625,0.0,4097.041015625,0.8561013340950012,1.0,0.0,3.0,1.0,0.0
18116820,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8072216510772705,0.413442462682724,0.3761450052261352,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9377397894859314,0.6484559178352356,0.6164829134941101,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9930513501167296,0.7761531472206116,0.5423944592475891,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8119763731956482,0.4211383759975433,0.4032047688961029,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6812331080436707,0.2457507997751236,1.129759669303894,284.9923095703125,284.95001220703125,300.1199951171875,291.60028076171875,297.9769287109375,297.2720642089844,284.9916076660156,1.0,0.7050155997276306,0.3341661989688873,0.3341661989688873,1.0,1.0,-3.68480396270752,0.911177694797516,2.7736260890960693,0.0816283151507377,0.9035342931747437,0.9035342931747437,0.0,241.38162231445312,217.0,58023.9140625,0.0,4374.4501953125,1.0,279.1405334472656,283.06719970703125,294.5772399902344,298.2648620605469,293.1499938964844,293.1499938964844,278.8500061035156,33590.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96817809343338,1.0,0.0,0.0,3.5326199531555176,3.532642602920532,8.326973102157353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.548828125,0.0,1389.0052490234375,1895.4371337890625,0.0,4025.141845703125,0.8772780299186707,1.0,0.0,3.0,1.0,0.0
18116880,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8072216510772705,0.413442462682724,0.3761450052261352,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9377397894859314,0.6484559178352356,0.6164829134941101,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9930513501167296,0.7761531472206116,0.5423944592475891,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8119763731956482,0.4211383759975433,0.4032047688961029,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6812331080436707,0.2457507997751236,1.129759669303894,284.9923095703125,284.95001220703125,300.1199951171875,291.60028076171875,297.9769287109375,297.2720642089844,284.9916076660156,1.0,0.7050155997276306,0.3341661989688873,0.3341661989688873,1.0,1.0,-3.68480396270752,0.911177694797516,2.7736260890960693,0.0816283151507377,0.9035342931747437,0.9035342931747437,0.0,241.38162231445312,217.0,58023.9140625,0.0,4374.4501953125,1.0,279.1405334472656,283.06719970703125,294.5772399902344,298.2648620605469,293.1499938964844,293.1499938964844,278.8500061035156,33590.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96817809343338,1.0,0.0,0.0,3.5326199531555176,3.532642602920532,8.326973102157353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.548828125,0.0,1389.0052490234375,1895.4371337890625,0.0,4025.141845703125,0.8772780299186707,1.0,0.0,3.0,1.0,0.0
18116940,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8154772520065308,0.4123043417930603,0.3749585747718811,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9488332867622375,0.6465010643005371,0.6144938468933105,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.7798682451248169,0.5392543077468872,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8205011487007141,0.4207402467727661,0.4026089608669281,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.689363420009613,0.2457893788814544,1.1286213397979736,284.9066772460937,284.95001220703125,300.1044616699219,291.5879821777344,297.9691467285156,297.2680358886719,284.90655517578125,1.0,0.6984888315200806,0.3339510858058929,0.3339510858058929,1.0,1.0,-3.674832582473755,0.9074972867965698,2.7673354148864746,0.0805476233363151,0.8235149383544922,0.8235149383544922,0.0,230.7899932861328,205.0,58450.03125,0.0,4280.97265625,1.0,278.859375,282.9618225097656,294.609375,298.3975830078125,293.1499938964844,293.1499938964844,279.1499938964844,38756.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762005805969238,1.0,0.0,0.0,3.4053072929382324,3.405329704284668,7.73759438743582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.0625,0.0,1296.838623046875,1895.4371337890625,0.0,4095.610595703125,0.8532524704933167,1.0,0.0,3.0,1.0,0.0
18117000,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8154772520065308,0.4123043417930603,0.3749585747718811,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9488332867622375,0.6465010643005371,0.6144938468933105,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.7798682451248169,0.5392543077468872,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8205011487007141,0.4207402467727661,0.4026089608669281,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.689363420009613,0.2457893788814544,1.1286213397979736,284.9066772460937,284.95001220703125,300.1044616699219,291.5879821777344,297.9691467285156,297.2680358886719,284.90655517578125,1.0,0.6984888315200806,0.3339510858058929,0.3339510858058929,1.0,1.0,-3.674832582473755,0.9074972867965698,2.7673354148864746,0.0805476233363151,0.8235149383544922,0.8235149383544922,0.0,230.7899932861328,205.0,58450.03125,0.0,4280.97265625,1.0,278.859375,282.9618225097656,294.609375,298.3975830078125,293.1499938964844,293.1499938964844,279.1499938964844,38756.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762005805969238,1.0,0.0,0.0,3.4053072929382324,3.405329704284668,7.73759438743582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.0625,0.0,1296.838623046875,1895.4371337890625,0.0,4095.610595703125,0.8532524704933167,1.0,0.0,3.0,1.0,0.0
18117060,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8229782581329346,0.4119951128959656,0.3741768896579742,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9586973190307616,0.6453729271888733,0.6129007935523987,297.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9990000128746032,0.7879423499107361,0.5226894021034241,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8282749056816101,0.4208632707595825,0.4022419452667236,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.6969510316848755,0.2461546063423156,1.1281139850616455,284.9825134277344,284.95001220703125,300.0888977050781,291.5756530761719,297.9794311523437,297.2884216308594,284.98162841796875,1.0,0.6906046271324158,0.3338061571121216,0.3338061571121216,1.0,1.0,-3.651312112808228,0.9000307321548462,2.751281261444092,0.0783655419945716,0.8899636268615723,0.8899636268615723,0.0,221.03396606445312,208.0,57522.99609375,0.0,4156.22705078125,1.0,279.140380859375,283.06671142578125,294.5491943359375,298.21112060546875,293.1499938964844,293.1499938964844,279.45001220703125,34038.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967414915561676,1.0,0.0,0.0,3.5022342205047607,3.502256393432617,8.184339890249248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.4482421875,0.0,1360.8182373046875,1895.4371337890625,0.0,4018.400634765625,0.8707641363143921,1.0,0.0,3.0,1.0,0.0
18117120,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8229782581329346,0.4119951128959656,0.3741768896579742,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9586973190307616,0.6453729271888733,0.6129007935523987,297.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9990000128746032,0.7879423499107361,0.5226894021034241,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8282749056816101,0.4208632707595825,0.4022419452667236,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.6969510316848755,0.2461546063423156,1.1281139850616455,284.9825134277344,284.95001220703125,300.0888977050781,291.5756530761719,297.9794311523437,297.2884216308594,284.98162841796875,1.0,0.6906046271324158,0.3338061571121216,0.3338061571121216,1.0,1.0,-3.651312112808228,0.9000307321548462,2.751281261444092,0.0783655419945716,0.8899636268615723,0.8899636268615723,0.0,221.03396606445312,208.0,57522.99609375,0.0,4156.22705078125,1.0,279.140380859375,283.06671142578125,294.5491943359375,298.21112060546875,293.1499938964844,293.1499938964844,279.45001220703125,34038.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967414915561676,1.0,0.0,0.0,3.5022342205047607,3.502256393432617,8.184339890249248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.4482421875,0.0,1360.8182373046875,1895.4371337890625,0.0,4018.400634765625,0.8707641363143921,1.0,0.0,3.0,1.0,0.0
18117180,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.8274865746498108,0.4119713008403778,0.3739396035671234,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9642167687416076,0.6445765495300293,0.6119188070297241,297.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9990000128746032,0.7977718114852905,0.5132602453231812,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8330725431442261,0.4212728440761566,0.4023913443088531,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7018827199935913,0.2468474507331848,1.1300159692764282,285.0361328125,284.95001220703125,300.0732727050781,291.5632629394531,297.9972229003906,297.3182067871094,285.033935546875,1.0,0.6870130300521851,0.3336612284183502,0.3336612284183502,1.0,1.0,-3.6409449577331534,0.8964895606040955,2.744455337524414,0.07686697691679,0.9841698408126832,0.9841698408126832,0.0,215.7305145263672,211.0,57027.97265625,0.0,4095.66845703125,1.0,279.4410400390625,283.1422119140625,294.54022216796875,298.150390625,293.1499938964844,293.1499938964844,279.1499938964844,31427.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600979089736938,1.0,0.0,0.0,3.6864826679229736,3.6865060329437256,9.068128292710752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.5625,0.0,1539.5810546875,1895.4371337890625,0.0,3953.458251953125,0.9101665019989014,1.0,0.0,3.0,1.0,0.0
18117240,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.8274865746498108,0.4119713008403778,0.3739396035671234,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9642167687416076,0.6445765495300293,0.6119188070297241,297.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9990000128746032,0.7977718114852905,0.5132602453231812,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8330725431442261,0.4212728440761566,0.4023913443088531,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7018827199935913,0.2468474507331848,1.1300159692764282,285.0361328125,284.95001220703125,300.0732727050781,291.5632629394531,297.9972229003906,297.3182067871094,285.033935546875,1.0,0.6870130300521851,0.3336612284183502,0.3336612284183502,1.0,1.0,-3.6409449577331534,0.8964895606040955,2.744455337524414,0.07686697691679,0.9841698408126832,0.9841698408126832,0.0,215.7305145263672,211.0,57027.97265625,0.0,4095.66845703125,1.0,279.4410400390625,283.1422119140625,294.54022216796875,298.150390625,293.1499938964844,293.1499938964844,279.1499938964844,31427.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600979089736938,1.0,0.0,0.0,3.6864826679229736,3.6865060329437256,9.068128292710752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.5625,0.0,1539.5810546875,1895.4371337890625,0.0,3953.458251953125,0.9101665019989014,1.0,0.0,3.0,1.0,0.0
18117300,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8283752202987671,0.4113738238811493,0.3736556768417358,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9652405977249146,0.6435748934745789,0.6112591028213501,297.5733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9990000128746032,0.8016068935394287,0.5111010670661926,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8341615200042725,0.4210697710514068,0.4023812413215637,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7031448483467102,0.2469653785228729,1.1309970617294312,284.8905029296875,284.95001220703125,300.0654296875,291.5570678710937,297.9988098144531,297.32330322265625,284.8865966796875,1.0,0.6861380934715271,0.3335887789726257,0.3335887789726257,1.0,1.0,-3.638381004333496,0.8954914212226868,2.742889642715454,0.0764581263065338,0.8918870091438293,0.8918870091438293,0.0,214.5243530273437,211.0,58103.7265625,0.0,4081.390625,1.0,279.19635009765625,282.96881103515625,294.5992126464844,298.3861999511719,293.1499938964844,293.1499938964844,279.1499938964844,35433.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678165316581726,1.0,0.0,0.0,3.6914124488830566,3.691436767578125,9.092398158827564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.6806640625,0.0,1575.447509765625,1895.4371337890625,0.0,4021.94873046875,0.912215292453766,1.0,0.0,3.0,1.0,0.0
18117360,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8280948400497437,0.4105839431285858,0.3729623556137085,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9648891687393188,0.6423363089561462,0.6101316213607788,297.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9990000128746032,0.8048255443572998,0.5107091069221497,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8341377377510071,0.4206572771072387,0.4020358622074127,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7033289670944214,0.2469120621681213,1.1309680938720703,284.89288330078125,284.95001220703125,300.0575561523437,291.5508117675781,297.996826171875,297.3233642578125,284.8940124511719,1.0,0.6856014728546143,0.3336224555969238,0.3336224555969238,1.0,1.0,-3.635267972946167,0.8946535587310791,2.740614414215088,0.0763243362307548,0.87237149477005,0.87237149477005,0.0,214.1799468994141,214.0,57908.70703125,0.0,4071.0341796875,1.0,279.15728759765625,282.9749755859375,294.5869445800781,298.33355712890625,293.1499938964844,293.1499938964844,279.45001220703125,37854.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97147136926651,1.0,0.0,0.0,3.623896360397339,3.623920440673828,8.762839343035012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.06298828125,0.0,1518.097412109375,1895.4371337890625,0.0,4054.1572265625,0.9006680250167847,1.0,0.0,3.0,1.0,0.0
18117420,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8276218175888062,0.4102360606193542,0.3723752796649933,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9640401005744934,0.641155481338501,0.6087099313735962,297.5965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9990000128746032,0.8120587468147278,0.5108441710472107,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8339444398880005,0.4206854999065399,0.4018435478210449,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7034961581230164,0.247287318110466,1.1320291757583618,284.9983825683594,284.95001220703125,300.04168701171875,291.5382385253906,298.0017395019531,297.3348388671875,284.99761962890625,1.0,0.6855295300483704,0.3336898386478424,0.3336898386478424,1.0,1.0,-3.6340489387512207,0.8945143818855286,2.739534616470337,0.0763562619686126,0.960957944393158,0.960957944393158,0.0,214.1833038330078,232.0,57157.80859375,0.0,4067.849609375,1.0,279.4421691894531,283.1039123535156,294.5211486816406,298.1540832519531,293.1499938964844,293.1499938964844,279.1499938964844,33415.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643903970718384,1.0,0.0,0.0,3.731747150421143,3.731771469116211,9.292181744058324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.3564453125,0.0,1606.2630615234375,1895.4371337890625,0.0,3991.624267578125,0.921916663646698,1.0,0.0,3.0,1.0,0.0
18117480,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8276218175888062,0.4102360606193542,0.3723752796649933,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9640401005744934,0.641155481338501,0.6087099313735962,297.5965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9990000128746032,0.8120587468147278,0.5108441710472107,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8339444398880005,0.4206854999065399,0.4018435478210449,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7034961581230164,0.247287318110466,1.1320291757583618,284.9983825683594,284.95001220703125,300.04168701171875,291.5382385253906,298.0017395019531,297.3348388671875,284.99761962890625,1.0,0.6855295300483704,0.3336898386478424,0.3336898386478424,1.0,1.0,-3.6340489387512207,0.8945143818855286,2.739534616470337,0.0763562619686126,0.960957944393158,0.960957944393158,0.0,214.1833038330078,232.0,57157.80859375,0.0,4067.849609375,1.0,279.4421691894531,283.1039123535156,294.5211486816406,298.1540832519531,293.1499938964844,293.1499938964844,279.1499938964844,33415.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643903970718384,1.0,0.0,0.0,3.731747150421143,3.731771469116211,9.292181744058324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.3564453125,0.0,1606.2630615234375,1895.4371337890625,0.0,3991.624267578125,0.921916663646698,1.0,0.0,3.0,1.0,0.0
18117540,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8211194276809692,0.4089727401733398,0.3717101216316223,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9553436636924744,0.6390888690948486,0.6072695851325989,297.5833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9990000128746032,0.8164142370223999,0.5230187773704529,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.827796995639801,0.4201318323612213,0.4017482101917267,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6980414390563965,0.2472835332155227,1.1338053941726685,284.8989562988281,284.95001220703125,300.0256652832031,291.5255432128906,297.99169921875,297.32598876953125,284.9003295898437,1.0,0.6911796927452087,0.3337571918964386,0.3337571918964386,1.0,1.0,-3.648163557052612,0.8989366292953491,2.7492270469665527,0.0773979350924491,0.8682103753089905,0.8682103753089905,0.0,221.016357421875,235.0,58027.16796875,0.0,4147.78125,1.0,279.1576843261719,282.9792785644531,294.5541381835937,298.3047180175781,293.1499938964844,293.1499938964844,279.45001220703125,38517.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738569259643556,1.0,0.0,0.0,3.627434492111206,3.6274588108062735,8.779958875493321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.58740234375,0.0,1526.9283447265625,1895.4371337890625,0.0,4075.099853515625,0.9023112058639526,1.0,0.0,3.0,1.0,0.0
18117600,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8211194276809692,0.4089727401733398,0.3717101216316223,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9553436636924744,0.6390888690948486,0.6072695851325989,297.5833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9990000128746032,0.8164142370223999,0.5230187773704529,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.827796995639801,0.4201318323612213,0.4017482101917267,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6980414390563965,0.2472835332155227,1.1338053941726685,284.8989562988281,284.95001220703125,300.0256652832031,291.5255432128906,297.99169921875,297.32598876953125,284.9003295898437,1.0,0.6911796927452087,0.3337571918964386,0.3337571918964386,1.0,1.0,-3.648163557052612,0.8989366292953491,2.7492270469665527,0.0773979350924491,0.8682103753089905,0.8682103753089905,0.0,221.016357421875,235.0,58027.16796875,0.0,4147.78125,1.0,279.1576843261719,282.9792785644531,294.5541381835937,298.3047180175781,293.1499938964844,293.1499938964844,279.45001220703125,38517.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738569259643556,1.0,0.0,0.0,3.627434492111206,3.6274588108062735,8.779958875493321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.58740234375,0.0,1526.9283447265625,1895.4371337890625,0.0,4075.099853515625,0.9023112058639526,1.0,0.0,3.0,1.0,0.0
18117660,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8162455558776855,0.4086386859416961,0.3713724315166473,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.948478102684021,0.6380318999290466,0.6062051653862,297.56707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9990000128746032,0.8202422261238098,0.5325179696083069,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8232384920120239,0.4202337861061096,0.4018431305885315,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.6939562559127808,0.2475710362195968,1.1354942321777344,285.0091247558594,284.95001220703125,300.00946044921875,291.5127258300781,297.98358154296875,297.3206787109375,285.0084533691406,1.0,0.6952031850814819,0.3334949612617492,0.3334949612617492,1.0,1.0,-3.660060167312622,0.9016417264938354,2.758418321609497,0.0775763913989067,0.9659608006477356,0.9659608006477356,0.0,226.5120391845703,238.0,57394.59765625,0.0,4213.93701171875,1.0,279.44219970703125,283.1106872558594,294.4939880371094,298.1380615234375,293.1499938964844,293.1499938964844,279.1499938964844,33351.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664442539215088,1.0,0.0,0.0,3.740375518798828,3.740399837493897,9.335201411886374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.689453125,0.0,1615.752197265625,1895.4371337890625,0.0,4009.81787109375,0.9238864183425904,1.0,0.0,3.0,1.0,0.0
18117720,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8162455558776855,0.4086386859416961,0.3713724315166473,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.948478102684021,0.6380318999290466,0.6062051653862,297.56707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9990000128746032,0.8202422261238098,0.5325179696083069,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8232384920120239,0.4202337861061096,0.4018431305885315,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.6939562559127808,0.2475710362195968,1.1354942321777344,285.0091247558594,284.95001220703125,300.00946044921875,291.5127258300781,297.98358154296875,297.3206787109375,285.0084533691406,1.0,0.6952031850814819,0.3334949612617492,0.3334949612617492,1.0,1.0,-3.660060167312622,0.9016417264938354,2.758418321609497,0.0775763913989067,0.9659608006477356,0.9659608006477356,0.0,226.5120391845703,238.0,57394.59765625,0.0,4213.93701171875,1.0,279.44219970703125,283.1106872558594,294.4939880371094,298.1380615234375,293.1499938964844,293.1499938964844,279.1499938964844,33351.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664442539215088,1.0,0.0,0.0,3.740375518798828,3.740399837493897,9.335201411886374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.689453125,0.0,1615.752197265625,1895.4371337890625,0.0,4009.81787109375,0.9238864183425904,1.0,0.0,3.0,1.0,0.0
18117780,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8116017580032349,0.4072170853614807,0.370538979768753,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.942068338394165,0.6358853578567505,0.6046742796897888,297.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9990000128746032,0.8227345943450928,0.540843665599823,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8191341161727905,0.4196152687072754,0.401654839515686,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6902874708175659,0.247381255030632,1.1362110376358032,284.8984680175781,284.95001220703125,299.9930114746094,291.49969482421875,297.96612548828125,297.30340576171875,284.8998413085937,1.0,0.6984920501708984,0.3332327306270599,0.3332327306270599,1.0,1.0,-3.667877435684204,0.9030966758728028,2.7647807598114014,0.0774206668138504,0.8700345754623413,0.8700345754623413,0.0,231.2788848876953,241.0,58205.12109375,0.0,4264.869140625,1.0,279.1567687988281,282.975830078125,294.5296936035156,298.2937927246094,293.1499938964844,293.1499938964844,279.45001220703125,38644.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762037396430968,1.0,0.0,0.0,3.640690088272095,3.640714406967163,8.844243666317197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.92333984375,0.0,1542.571533203125,1895.4371337890625,0.0,4095.63818359375,0.9051647782325744,1.0,0.0,3.0,1.0,0.0
18117840,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8116017580032349,0.4072170853614807,0.370538979768753,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.942068338394165,0.6358853578567505,0.6046742796897888,297.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9990000128746032,0.8227345943450928,0.540843665599823,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8191341161727905,0.4196152687072754,0.401654839515686,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6902874708175659,0.247381255030632,1.1362110376358032,284.8984680175781,284.95001220703125,299.9930114746094,291.49969482421875,297.96612548828125,297.30340576171875,284.8998413085937,1.0,0.6984920501708984,0.3332327306270599,0.3332327306270599,1.0,1.0,-3.667877435684204,0.9030966758728028,2.7647807598114014,0.0774206668138504,0.8700345754623413,0.8700345754623413,0.0,231.2788848876953,241.0,58205.12109375,0.0,4264.869140625,1.0,279.1567687988281,282.975830078125,294.5296936035156,298.2937927246094,293.1499938964844,293.1499938964844,279.45001220703125,38644.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762037396430968,1.0,0.0,0.0,3.640690088272095,3.640714406967163,8.844243666317197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.92333984375,0.0,1542.571533203125,1895.4371337890625,0.0,4095.63818359375,0.9051647782325744,1.0,0.0,3.0,1.0,0.0
18117900,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.809451162815094,0.4069309532642364,0.3701053261756897,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9391024112701416,0.635229229927063,0.6038657426834106,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9990000128746032,0.8244973421096802,0.5445988178253174,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8172504901885986,0.4195641577243805,0.401500791311264,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6885846853256226,0.2474105954170227,1.1361985206604004,285.0137023925781,284.95001220703125,299.9847106933594,291.4931030273437,297.961669921875,297.3003845214844,285.0151672363281,1.0,0.6998902559280396,0.3331016302108764,0.3331016302108764,1.0,1.0,-3.6706974506378174,0.9035038352012634,2.767193555831909,0.0771752148866653,0.9495856761932372,0.9495856761932372,0.0,233.4122314453125,241.0,57365.859375,0.0,4285.8955078125,1.0,279.4013671875,283.1138916015625,294.46636962890625,298.0758361816406,293.1499938964844,293.1499938964844,279.45001220703125,34249.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704830050468444,1.0,0.0,0.0,3.6861093044281006,3.68613338470459,9.066292250281548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.41259765625,0.0,1560.4837646484375,1895.4371337890625,0.0,4045.4619140625,0.9136407375335692,1.0,0.0,3.0,1.0,0.0
18117960,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8079347610473633,0.4067803621292114,0.3700196146965027,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9369011521339417,0.6347411274909973,0.6034466028213501,297.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.8265128135681152,0.5475521683692932,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8159258365631104,0.4196557700634002,0.4016184508800506,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.6874268651008606,0.2475510239601135,1.1369783878326416,285.0079650878906,284.95001220703125,299.9763488769531,291.4864807128906,297.95904541015625,297.29998779296875,285.0069274902344,1.0,0.7012714743614197,0.3329337835311889,0.3329337835311889,1.0,1.0,-3.674721956253052,0.9041537046432496,2.770568370819092,0.0769206583499908,0.9666967391967772,0.9666967391967772,0.0,235.18765258789065,244.0,57489.91796875,0.0,4307.9853515625,1.0,279.4432983398437,283.1081848144531,294.4656066894531,298.1171569824219,293.1499938964844,293.1499938964844,279.1499938964844,33407.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684468507766724,1.0,0.0,0.0,3.7508327960968018,3.750857353210449,9.387472914568208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.3251953125,0.0,1628.3349609375,1895.4371337890625,0.0,4027.514404296875,0.9260209798812866,1.0,0.0,3.0,1.0,0.0
18118020,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8039907217025757,0.4053219854831695,0.369121104478836,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9316072463989258,0.6325615644454956,0.6018511056900024,297.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9990000128746032,0.8289996981620789,0.5541509985923767,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8126378655433655,0.4190095663070678,0.401371031999588,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.684561014175415,0.2473095953464508,1.1372672319412231,284.8973083496094,284.95001220703125,299.9593811035156,291.4730529785156,297.9432067871094,297.2853698730469,284.898681640625,1.0,0.7037370800971985,0.3325981199741363,0.3325981199741363,1.0,1.0,-3.679717779159546,0.9045261740684508,2.77519154548645,0.0762917101383209,0.8698685169219971,0.8698685169219971,0.0,239.00115966796875,247.0,58258.01953125,0.0,4345.5810546875,1.0,279.15673828125,282.9743957519531,294.50128173828125,298.26904296875,293.1499938964844,293.1499938964844,279.45001220703125,38752.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778779745101928,1.0,0.0,0.0,3.645265817642212,3.6452903747558594,8.866489338288375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.00146484375,0.0,1548.4771728515625,1895.4371337890625,0.0,4110.25048828125,0.9062604904174804,1.0,0.0,3.0,1.0,0.0
18118080,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8039907217025757,0.4053219854831695,0.369121104478836,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9316072463989258,0.6325615644454956,0.6018511056900024,297.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9990000128746032,0.8289996981620789,0.5541509985923767,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8126378655433655,0.4190095663070678,0.401371031999588,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.684561014175415,0.2473095953464508,1.1372672319412231,284.8973083496094,284.95001220703125,299.9593811035156,291.4730529785156,297.9432067871094,297.2853698730469,284.898681640625,1.0,0.7037370800971985,0.3325981199741363,0.3325981199741363,1.0,1.0,-3.679717779159546,0.9045261740684508,2.77519154548645,0.0762917101383209,0.8698685169219971,0.8698685169219971,0.0,239.00115966796875,247.0,58258.01953125,0.0,4345.5810546875,1.0,279.15673828125,282.9743957519531,294.50128173828125,298.26904296875,293.1499938964844,293.1499938964844,279.45001220703125,38752.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778779745101928,1.0,0.0,0.0,3.645265817642212,3.6452903747558594,8.866489338288375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.00146484375,0.0,1548.4771728515625,1895.4371337890625,0.0,4110.25048828125,0.9062604904174804,1.0,0.0,3.0,1.0,0.0
18118140,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8008325099945068,0.4048670530319214,0.3685689866542816,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.927230417728424,0.6314007043838501,0.6005916595458984,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9990000128746032,0.832750678062439,0.5597181916236877,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8099474310874939,0.4190369248390198,0.4013036489486694,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.682248592376709,0.2474577277898788,1.1378253698349,285.00689697265625,284.95001220703125,299.9421081542969,291.4593505859375,297.937255859375,297.2839050292969,285.0061950683594,1.0,0.7059907913208008,0.3322624266147613,0.3322624266147613,1.0,1.0,-3.684821367263794,0.9049339294433594,2.7798874378204346,0.0755168944597244,0.965980350971222,0.965980350971222,0.0,242.2862701416016,250.0,57513.796875,0.0,4380.2587890625,1.0,279.4422912597656,283.1076965332031,294.4380798339844,298.0907897949219,293.1499938964844,293.1499938964844,279.1499938964844,33532.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698971509933472,1.0,0.0,0.0,3.751207590103149,3.751232147216797,9.389348747390612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.6962890625,0.0,1629.7315673828125,1895.4371337890625,0.0,4040.302490234375,0.9264500737190248,1.0,0.0,3.0,1.0,0.0
18118200,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8008325099945068,0.4048670530319214,0.3685689866542816,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.927230417728424,0.6314007043838501,0.6005916595458984,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9990000128746032,0.832750678062439,0.5597181916236877,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8099474310874939,0.4190369248390198,0.4013036489486694,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.682248592376709,0.2474577277898788,1.1378253698349,285.00689697265625,284.95001220703125,299.9421081542969,291.4593505859375,297.937255859375,297.2839050292969,285.0061950683594,1.0,0.7059907913208008,0.3322624266147613,0.3322624266147613,1.0,1.0,-3.684821367263794,0.9049339294433594,2.7798874378204346,0.0755168944597244,0.965980350971222,0.965980350971222,0.0,242.2862701416016,250.0,57513.796875,0.0,4380.2587890625,1.0,279.4422912597656,283.1076965332031,294.4380798339844,298.0907897949219,293.1499938964844,293.1499938964844,279.1499938964844,33532.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698971509933472,1.0,0.0,0.0,3.751207590103149,3.751232147216797,9.389348747390612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.6962890625,0.0,1629.7315673828125,1895.4371337890625,0.0,4040.302490234375,0.9264500737190248,1.0,0.0,3.0,1.0,0.0
18118260,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7972890734672546,0.4033995568752289,0.3676416873931885,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9225077033042908,0.6292162537574768,0.5989685654640198,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.8350991010665894,0.5655755400657654,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8069595098495483,0.4183832108974457,0.4010298252105713,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6797604560852051,0.247203916311264,1.1379754543304443,284.8971862792969,284.95001220703125,299.9244689941406,291.4454040527344,297.9225158691406,297.2708435058594,284.8985595703125,1.0,0.708116888999939,0.3319878280162811,0.3319878280162811,1.0,1.0,-3.688657999038696,0.9051536321640016,2.7835044860839844,0.074982576072216,0.8694087862968445,0.8694087862968445,0.0,245.71083068847656,253.0,58263.23046875,0.0,4412.39453125,1.0,279.1567077636719,282.9748229980469,294.4727478027344,298.2406005859375,293.1499938964844,293.1499938964844,279.45001220703125,38800.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791057705879213,1.0,0.0,0.0,3.645166158676148,3.645190715789795,8.866005032359681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.76708984375,0.0,1548.724365234375,1895.4371337890625,0.0,4120.94580078125,0.9062818884849548,1.0,0.0,3.0,1.0,0.0
18118320,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7972890734672546,0.4033995568752289,0.3676416873931885,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9225077033042908,0.6292162537574768,0.5989685654640198,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.8350991010665894,0.5655755400657654,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8069595098495483,0.4183832108974457,0.4010298252105713,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6797604560852051,0.247203916311264,1.1379754543304443,284.8971862792969,284.95001220703125,299.9244689941406,291.4454040527344,297.9225158691406,297.2708435058594,284.8985595703125,1.0,0.708116888999939,0.3319878280162811,0.3319878280162811,1.0,1.0,-3.688657999038696,0.9051536321640016,2.7835044860839844,0.074982576072216,0.8694087862968445,0.8694087862968445,0.0,245.71083068847656,253.0,58263.23046875,0.0,4412.39453125,1.0,279.1567077636719,282.9748229980469,294.4727478027344,298.2406005859375,293.1499938964844,293.1499938964844,279.45001220703125,38800.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791057705879213,1.0,0.0,0.0,3.645166158676148,3.645190715789795,8.866005032359681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.76708984375,0.0,1548.724365234375,1895.4371337890625,0.0,4120.94580078125,0.9062818884849548,1.0,0.0,3.0,1.0,0.0
18118380,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7944239974021912,0.4029311537742615,0.3670708835124969,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9185660481452942,0.6280463337898254,0.5976942777633667,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9990000128746032,0.8386757373809814,0.5706513524055481,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8044529557228088,0.4184049665927887,0.4009493589401245,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6777095794677734,0.2473423331975937,1.1384520530700684,285.006591796875,284.95001220703125,299.906494140625,291.43115234375,297.91717529296875,297.2702331542969,285.00592041015625,1.0,0.7101504802703857,0.3317132294178009,0.3317132294178009,1.0,1.0,-3.693015813827514,0.905537724494934,2.78747820854187,0.0743428394198417,0.965262532234192,0.965262532234192,0.0,248.7471923828125,256.0,57508.30078125,0.0,4443.603515625,1.0,279.4422912597656,283.1081848144531,294.40936279296875,298.0615234375,293.1499938964844,293.1499938964844,279.1499938964844,33555.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710248708724976,1.0,0.0,0.0,3.7503530979156494,3.750377655029297,9.385071848555526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.98828125,0.0,1628.9178466796875,1895.4371337890625,0.0,4050.230712890625,0.9262756109237672,1.0,0.0,3.0,1.0,0.0
18118440,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7944239974021912,0.4029311537742615,0.3670708835124969,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9185660481452942,0.6280463337898254,0.5976942777633667,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9990000128746032,0.8386757373809814,0.5706513524055481,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8044529557228088,0.4184049665927887,0.4009493589401245,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6777095794677734,0.2473423331975937,1.1384520530700684,285.006591796875,284.95001220703125,299.906494140625,291.43115234375,297.91717529296875,297.2702331542969,285.00592041015625,1.0,0.7101504802703857,0.3317132294178009,0.3317132294178009,1.0,1.0,-3.693015813827514,0.905537724494934,2.78747820854187,0.0743428394198417,0.965262532234192,0.965262532234192,0.0,248.7471923828125,256.0,57508.30078125,0.0,4443.603515625,1.0,279.4422912597656,283.1081848144531,294.40936279296875,298.0615234375,293.1499938964844,293.1499938964844,279.1499938964844,33555.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710248708724976,1.0,0.0,0.0,3.7503530979156494,3.750377655029297,9.385071848555526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.98828125,0.0,1628.9178466796875,1895.4371337890625,0.0,4050.230712890625,0.9262756109237672,1.0,0.0,3.0,1.0,0.0
18118500,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7930347919464111,0.4022697806358337,0.3667879104614258,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9166814088821412,0.6270444393157959,0.5970850586891174,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9990000128746032,0.8398759365081787,0.5731261372566223,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8032657504081726,0.4181536734104156,0.400953859090805,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.6767728328704834,0.2472721636295318,1.1389341354370115,284.8802795410156,284.95001220703125,299.8973388671875,291.4239196777344,297.910888671875,297.2652282714844,284.878173828125,1.0,0.7111893892288208,0.3315759301185608,0.3315759301185608,1.0,1.0,-3.695509672164917,0.9058187007904052,2.789690971374512,0.0741242095828056,0.8789808750152588,0.8789808750152588,0.0,250.25991821289065,256.0,58478.74609375,0.0,4460.06591796875,1.0,279.19537353515625,282.95574951171875,294.4590759277344,298.2743835449219,293.1499938964844,293.1499938964844,279.1499938964844,37353.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775745272636414,1.0,0.0,0.0,3.7235586643218994,3.723583698272705,9.251447181668482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.2275390625,0.0,1626.890380859375,1895.4371337890625,0.0,4107.6044921875,0.920746922492981,1.0,0.0,3.0,1.0,0.0
18118560,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7911068797111511,0.4014529287815094,0.366130381822586,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9142357110977172,0.6258581280708313,0.5960625410079956,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.8407712578773499,0.5761702656745911,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8016136884689331,0.4177483022212982,0.4006674587726593,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6754212379455566,0.2470779716968536,1.138532638549805,284.8973083496094,284.95001220703125,299.8880920410156,291.4165954589844,297.9028015136719,297.25787353515625,284.8988342285156,1.0,0.7121290564537048,0.3314421772956848,0.3314421772956848,1.0,1.0,-3.6963255405426025,0.9056159853935242,2.7907094955444336,0.0737797617912292,0.8689512610435486,0.8689512610435486,0.0,252.017822265625,259.0,58247.0625,0.0,4473.4326171875,1.0,279.1567687988281,282.9759826660156,294.4437866210937,298.2106018066406,293.1499938964844,293.1499938964844,279.45001220703125,38836.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801748991012572,1.0,0.0,0.0,3.642904758453369,3.6429293155670166,8.85500753611268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.31201171875,0.0,1546.47412109375,1895.4371337890625,0.0,4130.24365234375,0.9058693647384644,1.0,0.0,3.0,1.0,0.0
