time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118620,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7883957028388977,0.4009638130664825,0.3655388653278351,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9106208086013794,0.6246735453605652,0.5947731733322144,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,0.8440834879875183,0.5810248851776123,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7992511987686157,0.4177646934986114,0.4005794525146484,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.6735078692436218,0.2472027391195297,1.1389384269714355,285.0062561035156,284.95001220703125,299.8692932128906,291.40167236328125,297.8974304199219,297.2574768066406,285.0055847167969,1.0,0.7140600681304932,0.3311746418476105,0.3311746418476105,1.0,1.0,-3.700279951095581,0.9059011340141296,2.794378757476806,0.0731263980269432,0.9644202589988708,0.9644202589988708,0.0,254.96142578125,262.0,57489.5,0.0,4503.06005859375,1.0,279.4422607421875,283.1088256835937,294.3797912597656,298.0306396484375,293.1499938964844,293.1499938964844,279.1499938964844,33566.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972079336643219,1.0,0.0,0.0,3.748436450958252,3.7484610080718994,9.37548179535952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.3544921875,0.0,1626.76708984375,1895.4371337890625,0.0,4059.50048828125,0.9258517622947692,1.0,0.0,3.0,1.0,0.0
18118680,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7883957028388977,0.4009638130664825,0.3655388653278351,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9106208086013794,0.6246735453605652,0.5947731733322144,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,0.8440834879875183,0.5810248851776123,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7992511987686157,0.4177646934986114,0.4005794525146484,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.6735078692436218,0.2472027391195297,1.1389384269714355,285.0062561035156,284.95001220703125,299.8692932128906,291.40167236328125,297.8974304199219,297.2574768066406,285.0055847167969,1.0,0.7140600681304932,0.3311746418476105,0.3311746418476105,1.0,1.0,-3.700279951095581,0.9059011340141296,2.794378757476806,0.0731263980269432,0.9644202589988708,0.9644202589988708,0.0,254.96142578125,262.0,57489.5,0.0,4503.06005859375,1.0,279.4422607421875,283.1088256835937,294.3797912597656,298.0306396484375,293.1499938964844,293.1499938964844,279.1499938964844,33566.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972079336643219,1.0,0.0,0.0,3.748436450958252,3.7484610080718994,9.37548179535952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.3544921875,0.0,1626.76708984375,1895.4371337890625,0.0,4059.50048828125,0.9258517622947692,1.0,0.0,3.0,1.0,0.0
18118740,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7852047681808472,0.3994686603546142,0.3645736277103424,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9066432118415833,0.6224758625030518,0.5931214690208435,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9990000128746032,0.845862090587616,0.5863859057426453,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7965345978736877,0.4171049296855926,0.4002869129180908,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6713295578956604,0.246922567486763,1.1389282941818235,284.898193359375,284.95001220703125,299.8500061035156,291.38641357421875,297.883056640625,297.24542236328125,284.8992004394531,1.0,0.7159609794616699,0.3309071362018585,0.3309071362018585,1.0,1.0,-3.703223705291748,0.9058812856674194,2.797342538833618,0.072542518377304,0.8687514066696167,0.8687514066696167,0.0,258.1825256347656,265.0,58232.109375,0.0,4531.6591796875,1.0,279.1575622558594,282.9774475097656,294.4127502441406,298.1779479980469,293.1499938964844,293.1499938964844,279.45001220703125,38683.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811767935752868,1.0,0.0,0.0,3.642069816589356,3.642094373703003,8.850948916006018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.9697265625,0.0,1544.399658203125,1895.4371337890625,0.0,4138.94384765625,0.9056202173233032,1.0,0.0,3.0,1.0,0.0
18118800,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7852047681808472,0.3994686603546142,0.3645736277103424,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9066432118415833,0.6224758625030518,0.5931214690208435,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9990000128746032,0.845862090587616,0.5863859057426453,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7965345978736877,0.4171049296855926,0.4002869129180908,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6713295578956604,0.246922567486763,1.1389282941818235,284.898193359375,284.95001220703125,299.8500061035156,291.38641357421875,297.883056640625,297.24542236328125,284.8992004394531,1.0,0.7159609794616699,0.3309071362018585,0.3309071362018585,1.0,1.0,-3.703223705291748,0.9058812856674194,2.797342538833618,0.072542518377304,0.8687514066696167,0.8687514066696167,0.0,258.1825256347656,265.0,58232.109375,0.0,4531.6591796875,1.0,279.1575622558594,282.9774475097656,294.4127502441406,298.1779479980469,293.1499938964844,293.1499938964844,279.45001220703125,38683.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811767935752868,1.0,0.0,0.0,3.642069816589356,3.642094373703003,8.850948916006018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.9697265625,0.0,1544.399658203125,1895.4371337890625,0.0,4138.94384765625,0.9056202173233032,1.0,0.0,3.0,1.0,0.0
18118860,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7823964357376099,0.398786336183548,0.363884687423706,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9031575322151184,0.6211023926734924,0.5917360782623291,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9990000128746032,0.8487074375152588,0.5910245180130005,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7940693497657776,0.4169421792030334,0.4001089930534363,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6692867875099182,0.2468456625938415,1.1388132572174072,285.0052795410156,284.95001220703125,299.8296813964844,291.3724975585937,297.8760681152344,297.2433776855469,285.0045471191406,1.0,0.7177724838256836,0.3306554853916168,0.3306554853916168,1.0,1.0,-3.705950975418091,0.9058516025543212,2.800099372863769,0.0718807950615882,0.9627571105957032,0.9627571105957032,0.0,261.2344970703125,268.0,57445.81640625,0.0,4558.63623046875,1.0,279.4422912597656,283.1093139648437,294.3496398925781,297.9976501464844,293.1499938964844,293.1499938964844,279.1499938964844,33590.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729577898979188,1.0,0.0,0.0,3.7451679706573486,3.745192527770996,9.359138744002848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.669921875,0.0,1623.1480712890625,1895.4371337890625,0.0,4067.214111328125,0.9251187443733216,1.0,0.0,3.0,1.0,0.0
18118920,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7823964357376099,0.398786336183548,0.363884687423706,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9031575322151184,0.6211023926734924,0.5917360782623291,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9990000128746032,0.8487074375152588,0.5910245180130005,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7940693497657776,0.4169421792030334,0.4001089930534363,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6692867875099182,0.2468456625938415,1.1388132572174072,285.0052795410156,284.95001220703125,299.8296813964844,291.3724975585937,297.8760681152344,297.2433776855469,285.0045471191406,1.0,0.7177724838256836,0.3306554853916168,0.3306554853916168,1.0,1.0,-3.705950975418091,0.9058516025543212,2.800099372863769,0.0718807950615882,0.9627571105957032,0.9627571105957032,0.0,261.2344970703125,268.0,57445.81640625,0.0,4558.63623046875,1.0,279.4422912597656,283.1093139648437,294.3496398925781,297.9976501464844,293.1499938964844,293.1499938964844,279.1499938964844,33590.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729577898979188,1.0,0.0,0.0,3.7451679706573486,3.745192527770996,9.359138744002848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.669921875,0.0,1623.1480712890625,1895.4371337890625,0.0,4067.214111328125,0.9251187443733216,1.0,0.0,3.0,1.0,0.0
18118980,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7784006595611572,0.3968739807605743,0.3626260459423065,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8985516428947449,0.618479311466217,0.5897728204727173,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9984360933303832,0.8498899936676025,0.594354510307312,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7905144691467285,0.4158514440059662,0.3995013535022735,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6662409901618958,0.246078684926033,1.1370915174484253,284.8958740234375,284.95001220703125,299.8077697753906,291.36151123046875,297.8585205078125,297.2281799316406,284.896728515625,1.0,0.7192494869232178,0.3304038047790527,0.3304038047790527,1.0,1.0,-3.70330023765564,0.9042330980300904,2.79906702041626,0.0710555091500282,0.8651744723320007,0.8651744723320007,0.0,265.1282043457031,271.0,58102.30078125,0.0,4575.8125,1.0,279.1575927734375,282.97821044921875,294.3853454589844,298.1430053710937,293.1499938964844,293.1499938964844,279.45001220703125,38840.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815661907196044,1.0,0.0,0.0,3.633318901062012,3.63334321975708,8.808466986920394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.23193359375,0.0,1535.8447265625,1895.4371337890625,0.0,4142.32275390625,0.903765082359314,1.0,0.0,3.0,1.0,0.0
18119040,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7784006595611572,0.3968739807605743,0.3626260459423065,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8985516428947449,0.618479311466217,0.5897728204727173,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9984360933303832,0.8498899936676025,0.594354510307312,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7905144691467285,0.4158514440059662,0.3995013535022735,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6662409901618958,0.246078684926033,1.1370915174484253,284.8958740234375,284.95001220703125,299.8077697753906,291.36151123046875,297.8585205078125,297.2281799316406,284.896728515625,1.0,0.7192494869232178,0.3304038047790527,0.3304038047790527,1.0,1.0,-3.70330023765564,0.9042330980300904,2.79906702041626,0.0710555091500282,0.8651744723320007,0.8651744723320007,0.0,265.1282043457031,271.0,58102.30078125,0.0,4575.8125,1.0,279.1575927734375,282.97821044921875,294.3853454589844,298.1430053710937,293.1499938964844,293.1499938964844,279.45001220703125,38840.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815661907196044,1.0,0.0,0.0,3.633318901062012,3.63334321975708,8.808466986920394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.23193359375,0.0,1535.8447265625,1895.4371337890625,0.0,4142.32275390625,0.903765082359314,1.0,0.0,3.0,1.0,0.0
18119100,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7763006091117859,0.3962848484516144,0.3619520664215088,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8961215615272522,0.6175202131271362,0.5887176990509033,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.997260570526123,0.8512190580368042,0.5950595140457153,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7885943651199341,0.4155087471008301,0.3991022109985351,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6645407676696777,0.2457609176635742,1.1356521844863892,285.0077819824219,284.95001220703125,299.7962646484375,291.3570556640625,297.8537292480469,297.2260131835937,285.0089416503906,1.0,0.7197612524032593,0.3302779793739319,0.3302779793739319,1.0,1.0,-3.6998465061187744,0.9028047323226928,2.797041654586792,0.0703396648168563,0.941036581993103,0.941036581993103,0.0,267.10809326171875,271.0,57167.65234375,0.0,4578.63916015625,1.0,279.4012145996094,283.114990234375,294.3241271972656,297.9215393066406,293.1499938964844,293.1499938964844,279.45001220703125,34522.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975235402584076,1.0,0.0,0.0,3.67239022254944,3.672414302825928,8.998931662063114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.2958984375,0.0,1547.0986328125,1895.4371337890625,0.0,4087.171142578125,0.9107807874679564,1.0,0.0,3.0,1.0,0.0
18119160,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7748802304267883,0.3958164751529693,0.3615893125534057,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8943947553634644,0.6167027354240417,0.588002622127533,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9966400265693665,0.8527626991271973,0.5961560010910034,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7872921228408813,0.4152818620204925,0.398933857679367,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6633608341217041,0.2455254793167114,1.1348179578781128,285.00006103515625,284.95001220703125,299.78436279296875,291.353271484375,297.8505859375,297.2260437011719,284.9989624023437,1.0,0.7203391194343567,0.3301902711391449,0.3301902711391449,1.0,1.0,-3.698660135269165,0.9021594524383544,2.7965006828308105,0.0699340999126434,0.9544330835342408,0.9544330835342408,0.0,268.6193542480469,274.0,57213.9765625,0.0,4584.8603515625,1.0,279.4432067871094,283.1091003417969,294.3255920410156,297.9594116210937,293.1499938964844,293.1499938964844,279.1499938964844,33712.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97248512506485,1.0,0.0,0.0,3.7316510677337646,3.731675624847412,9.291704259339896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.775390625,0.0,1608.42333984375,1895.4371337890625,0.0,4063.064697265625,0.92188560962677,1.0,0.0,3.0,1.0,0.0
18119220,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7708404660224915,0.3937164545059204,0.3601391315460205,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8897411823272705,0.6138615608215332,0.5858091115951538,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9943707585334778,0.8541490435600281,0.5975165367126465,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7836378812789917,0.4139644801616668,0.3980861008167267,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.6601153016090393,0.2444706559181213,1.131658911705017,284.895263671875,284.95001220703125,299.75946044921875,291.3475341796875,297.833740234375,297.21270751953125,284.89617919921875,1.0,0.7211654186248779,0.3300148248672485,0.3300148248672485,1.0,1.0,-3.69110369682312,0.8993543386459351,2.7917494773864746,0.0689717382192611,0.8578693270683289,0.8578693270683289,0.0,272.4197998046875,277.0,57762.85546875,0.0,4587.6064453125,1.0,279.15777587890625,282.9849548339844,294.3672180175781,298.10308837890625,293.1499938964844,293.1499938964844,279.45001220703125,39080.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803054928779602,1.0,0.0,0.0,3.605754137039185,3.605778455734253,8.675320941620157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.3486328125,0.0,1507.2708740234375,1895.4371337890625,0.0,4131.37841796875,0.8978606462478638,1.0,0.0,3.0,1.0,0.0
18119280,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7708404660224915,0.3937164545059204,0.3601391315460205,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8897411823272705,0.6138615608215332,0.5858091115951538,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9943707585334778,0.8541490435600281,0.5975165367126465,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7836378812789917,0.4139644801616668,0.3980861008167267,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.6601153016090393,0.2444706559181213,1.131658911705017,284.895263671875,284.95001220703125,299.75946044921875,291.3475341796875,297.833740234375,297.21270751953125,284.89617919921875,1.0,0.7211654186248779,0.3300148248672485,0.3300148248672485,1.0,1.0,-3.69110369682312,0.8993543386459351,2.7917494773864746,0.0689717382192611,0.8578693270683289,0.8578693270683289,0.0,272.4197998046875,277.0,57762.85546875,0.0,4587.6064453125,1.0,279.15777587890625,282.9849548339844,294.3672180175781,298.10308837890625,293.1499938964844,293.1499938964844,279.45001220703125,39080.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803054928779602,1.0,0.0,0.0,3.605754137039185,3.605778455734253,8.675320941620157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.3486328125,0.0,1507.2708740234375,1895.4371337890625,0.0,4131.37841796875,0.8978606462478638,1.0,0.0,3.0,1.0,0.0
18119340,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7676516175270081,0.39252370595932,0.358975201845169,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8859670162200928,0.6119257807731628,0.5838818550109863,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9928116202354432,0.8569009900093079,0.599285364151001,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.78071129322052,0.4132328629493713,0.3973544239997864,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6574205756187439,0.2437278926372528,1.1284184455871582,284.9976806640625,284.95001220703125,299.7331237792969,291.34405517578125,297.8256225585937,297.2112121582031,284.9968566894531,1.0,0.7218450903892517,0.3298393785953522,0.3298393785953522,1.0,1.0,-3.684724807739258,0.8969058394432068,2.7878189086914062,0.0678545758128166,0.9449793100357056,0.9449793100357056,0.0,275.4800720214844,280.0,56871.17578125,0.0,4588.9951171875,1.0,279.4419860839844,283.1144104003906,294.3141784667969,297.9249267578125,293.1499938964844,293.1499938964844,279.1499938964844,33836.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706352949142456,1.0,0.0,0.0,3.702213048934937,3.702237367630005,9.145682611233496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.337890625,0.0,1575.616455078125,1895.4371337890625,0.0,4046.802734375,0.9155431985855104,1.0,0.0,3.0,1.0,0.0
18119400,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7676516175270081,0.39252370595932,0.358975201845169,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8859670162200928,0.6119257807731628,0.5838818550109863,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9928116202354432,0.8569009900093079,0.599285364151001,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.78071129322052,0.4132328629493713,0.3973544239997864,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6574205756187439,0.2437278926372528,1.1284184455871582,284.9976806640625,284.95001220703125,299.7331237792969,291.34405517578125,297.8256225585937,297.2112121582031,284.9968566894531,1.0,0.7218450903892517,0.3298393785953522,0.3298393785953522,1.0,1.0,-3.684724807739258,0.8969058394432068,2.7878189086914062,0.0678545758128166,0.9449793100357056,0.9449793100357056,0.0,275.4800720214844,280.0,56871.17578125,0.0,4588.9951171875,1.0,279.4419860839844,283.1144104003906,294.3141784667969,297.9249267578125,293.1499938964844,293.1499938964844,279.1499938964844,33836.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706352949142456,1.0,0.0,0.0,3.702213048934937,3.702237367630005,9.145682611233496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.337890625,0.0,1575.616455078125,1895.4371337890625,0.0,4046.802734375,0.9155431985855104,1.0,0.0,3.0,1.0,0.0
18119460,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7638131976127625,0.3903121948242187,0.3574038445949554,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.881540060043335,0.6089539527893066,0.5815421342849731,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9905242919921876,0.8578869700431824,0.6003778576850891,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7772142291069031,0.4117657244205475,0.3963492214679718,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6542834639549255,0.2425207644701004,1.1244934797286987,284.8970031738281,284.95001220703125,299.7054138183594,291.3426513671875,297.8077697753906,297.197265625,284.8978271484375,1.0,0.7223597764968872,0.3297598361968994,0.3297598361968994,1.0,1.0,-3.675412654876709,0.8938918709754944,2.78152084350586,0.0670667365193367,0.8510802984237671,0.8510802984237671,0.0,279.06268310546875,283.0,57369.37109375,0.0,4585.40673828125,1.0,279.1579895019531,282.9950561523437,294.3601989746094,298.07049560546875,293.1499938964844,293.1499938964844,279.45001220703125,39150.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780030846595764,1.0,0.0,0.0,3.572077989578247,3.572101831436157,8.514030014339369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.92578125,0.0,1471.2581787109375,1895.4371337890625,0.0,4111.34130859375,0.8904730081558228,1.0,0.0,3.0,1.0,0.0
18119520,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7638131976127625,0.3903121948242187,0.3574038445949554,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.881540060043335,0.6089539527893066,0.5815421342849731,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9905242919921876,0.8578869700431824,0.6003778576850891,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7772142291069031,0.4117657244205475,0.3963492214679718,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6542834639549255,0.2425207644701004,1.1244934797286987,284.8970031738281,284.95001220703125,299.7054138183594,291.3426513671875,297.8077697753906,297.197265625,284.8978271484375,1.0,0.7223597764968872,0.3297598361968994,0.3297598361968994,1.0,1.0,-3.675412654876709,0.8938918709754944,2.78152084350586,0.0670667365193367,0.8510802984237671,0.8510802984237671,0.0,279.06268310546875,283.0,57369.37109375,0.0,4585.40673828125,1.0,279.1579895019531,282.9950561523437,294.3601989746094,298.07049560546875,293.1499938964844,293.1499938964844,279.45001220703125,39150.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780030846595764,1.0,0.0,0.0,3.572077989578247,3.572101831436157,8.514030014339369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.92578125,0.0,1471.2581787109375,1895.4371337890625,0.0,4111.34130859375,0.8904730081558228,1.0,0.0,3.0,1.0,0.0
18119580,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7607430219650269,0.3889941275119781,0.3561336994171142,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8779021501541138,0.6068747639656067,0.5794872641563416,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9889068603515624,0.86028653383255,0.6018857955932617,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7743697166442871,0.4108886122703552,0.3954803049564361,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6516401767730713,0.2416333556175232,1.1206060647964478,284.9960021972656,284.95001220703125,299.6763916015625,291.34307861328125,297.79888916015625,297.1954040527344,284.99517822265625,1.0,0.722793698310852,0.3296802639961242,0.3296802639961242,1.0,1.0,-3.667495250701904,0.8913071155548096,2.7761881351470947,0.0661568120121955,0.93572735786438,0.93572735786438,0.0,281.9926452636719,286.0,56485.87890625,0.0,4581.646484375,1.0,279.4417419433594,283.12115478515625,294.3116760253906,297.8973999023437,293.1499938964844,293.1499938964844,279.1499938964844,33835.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680302739143372,1.0,0.0,0.0,3.670119524002075,3.6701431274414062,8.987805699689488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.82421875,0.0,1539.3861083984375,1895.4371337890625,0.0,4023.836669921875,0.9083197116851808,1.0,0.0,3.0,1.0,0.0
18119640,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7607430219650269,0.3889941275119781,0.3561336994171142,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8779021501541138,0.6068747639656067,0.5794872641563416,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9889068603515624,0.86028653383255,0.6018857955932617,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7743697166442871,0.4108886122703552,0.3954803049564361,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6516401767730713,0.2416333556175232,1.1206060647964478,284.9960021972656,284.95001220703125,299.6763916015625,291.34307861328125,297.79888916015625,297.1954040527344,284.99517822265625,1.0,0.722793698310852,0.3296802639961242,0.3296802639961242,1.0,1.0,-3.667495250701904,0.8913071155548096,2.7761881351470947,0.0661568120121955,0.93572735786438,0.93572735786438,0.0,281.9926452636719,286.0,56485.87890625,0.0,4581.646484375,1.0,279.4417419433594,283.12115478515625,294.3116760253906,297.8973999023437,293.1499938964844,293.1499938964844,279.1499938964844,33835.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680302739143372,1.0,0.0,0.0,3.670119524002075,3.6701431274414062,8.987805699689488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.82421875,0.0,1539.3861083984375,1895.4371337890625,0.0,4023.836669921875,0.9083197116851808,1.0,0.0,3.0,1.0,0.0
18119700,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7591677904129028,0.3879049718379974,0.3554754853248596,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8760461807250977,0.6054083108901978,0.5784512162208557,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9880113005638124,0.8607379198074341,0.6025578379631042,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7729263305664062,0.4101675152778625,0.3950587213039398,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.650320827960968,0.2410251051187515,1.1187721490859983,284.87530517578125,284.95001220703125,299.661376953125,291.3439025878906,297.7903747558594,297.1893310546875,284.8741760253906,1.0,0.723031222820282,0.3296404778957367,0.3296404778957367,1.0,1.0,-3.663559436798096,0.8900159001350403,2.7735435962677,0.065840907394886,0.8501672148704529,0.8501672148704529,0.0,283.54559326171875,286.0,57267.95703125,0.0,4580.3662109375,1.0,279.1978759765625,282.9787902832031,294.36962890625,298.1074523925781,293.1499938964844,293.1499938964844,279.1499938964844,38279.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97365540266037,1.0,0.0,0.0,3.624452352523804,3.624476432800293,8.765528036747128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.1796875,0.0,1521.865478515625,1895.4371337890625,0.0,4073.3330078125,0.8989789485931396,1.0,0.0,3.0,1.0,0.0
18119760,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7570548057556152,0.3866883814334869,0.3544721603393554,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8736382722854614,0.6037886142730713,0.5770339369773865,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.986581027507782,0.861050009727478,0.6028134822845459,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7709875106811523,0.4093115925788879,0.3943632841110229,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6485810279846191,0.2402991652488708,1.1160829067230225,284.8984680175781,284.95001220703125,299.64605712890625,291.3451232910156,297.78076171875,297.1818542480469,284.89971923828125,1.0,0.723107635974884,0.3296306729316711,0.3296306729316711,1.0,1.0,-3.6568853855133057,0.8880133032798767,2.768872261047364,0.0653748214244842,0.8441156148910522,0.8441156148910522,0.0,285.4682922363281,289.0,56927.83984375,0.0,4573.763671875,1.0,279.1575622558594,283.0062561035156,294.3622131347656,298.044921875,293.1499938964844,293.1499938964844,279.45001220703125,39363.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752056002616882,1.0,0.0,0.0,3.5333564281463623,3.5333800315856934,8.33044566661556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.57080078125,0.0,1431.59130859375,1895.4371337890625,0.0,4086.910400390625,0.8820922374725342,1.0,0.0,3.0,1.0,0.0
18119820,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7540612816810608,0.3852598667144775,0.353105366230011,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8700878024101257,0.6015784740447998,0.5748593211174011,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.98490309715271,0.8632271885871887,0.6041674613952637,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7681995630264282,0.408323734998703,0.3933910429477691,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6459633111953735,0.2392844706773758,1.1116316318511963,284.9941711425781,284.95001220703125,299.614501953125,291.3485412597656,297.7716064453125,297.1802673339844,284.9933166503906,1.0,0.723371148109436,0.32961106300354,0.32961106300354,1.0,1.0,-3.647719860076904,0.885256826877594,2.762463092803955,0.0645736902952194,0.9263423085212708,0.9263423085212708,0.0,288.3471069335937,292.0,56072.76171875,0.0,4566.2158203125,1.0,279.44146728515625,283.1283874511719,294.316162109375,297.87554931640625,293.1499938964844,293.1499938964844,279.1499938964844,33829.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650067687034608,1.0,0.0,0.0,3.6358141899108887,3.6358375549316406,8.820569519230048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.974609375,0.0,1501.267578125,1895.4371337890625,0.0,3997.089111328125,0.900601863861084,1.0,0.0,3.0,1.0,0.0
18119880,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7540612816810608,0.3852598667144775,0.353105366230011,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8700878024101257,0.6015784740447998,0.5748593211174011,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.98490309715271,0.8632271885871887,0.6041674613952637,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7681995630264282,0.408323734998703,0.3933910429477691,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6459633111953735,0.2392844706773758,1.1116316318511963,284.9941711425781,284.95001220703125,299.614501953125,291.3485412597656,297.7716064453125,297.1802673339844,284.9933166503906,1.0,0.723371148109436,0.32961106300354,0.32961106300354,1.0,1.0,-3.647719860076904,0.885256826877594,2.762463092803955,0.0645736902952194,0.9263423085212708,0.9263423085212708,0.0,288.3471069335937,292.0,56072.76171875,0.0,4566.2158203125,1.0,279.44146728515625,283.1283874511719,294.316162109375,297.87554931640625,293.1499938964844,293.1499938964844,279.1499938964844,33829.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650067687034608,1.0,0.0,0.0,3.6358141899108887,3.6358375549316406,8.820569519230048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.974609375,0.0,1501.267578125,1895.4371337890625,0.0,3997.089111328125,0.900601863861084,1.0,0.0,3.0,1.0,0.0
18119940,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7504733204841614,0.3828713595867157,0.3513525426387787,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.865934431552887,0.5983876585960388,0.5722894668579102,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9824957251548768,0.8637912273406982,0.6049399971961975,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7648941874504089,0.4066555798053741,0.3921752870082855,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6429482698440552,0.2378366142511367,1.106559157371521,284.900390625,284.95001220703125,299.5817565917969,291.35308837890625,297.7532958984375,297.167236328125,284.9010314941406,1.0,0.7235299348831177,0.3295914530754089,0.3295914530754089,1.0,1.0,-3.6358933448791504,0.8817072510719299,2.754185914993286,0.0638026446104049,0.8374053239822388,0.8374053239822388,0.0,291.7860107421875,295.0,56489.88671875,0.0,4554.76220703125,1.0,279.1585388183594,283.017333984375,294.3685607910156,298.0231018066406,293.1499938964844,293.1499938964844,279.45001220703125,39188.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719688296318054,1.0,0.0,0.0,3.4978129863739014,3.497836112976074,8.163689813045494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.62060546875,0.0,1393.2166748046875,1895.4371337890625,0.0,4058.530029296875,0.8741164803504944,1.0,0.0,3.0,1.0,0.0
18120000,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7504733204841614,0.3828713595867157,0.3513525426387787,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.865934431552887,0.5983876585960388,0.5722894668579102,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9824957251548768,0.8637912273406982,0.6049399971961975,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7648941874504089,0.4066555798053741,0.3921752870082855,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6429482698440552,0.2378366142511367,1.106559157371521,284.900390625,284.95001220703125,299.5817565917969,291.35308837890625,297.7532958984375,297.167236328125,284.9010314941406,1.0,0.7235299348831177,0.3295914530754089,0.3295914530754089,1.0,1.0,-3.6358933448791504,0.8817072510719299,2.754185914993286,0.0638026446104049,0.8374053239822388,0.8374053239822388,0.0,291.7860107421875,295.0,56489.88671875,0.0,4554.76220703125,1.0,279.1585388183594,283.017333984375,294.3685607910156,298.0231018066406,293.1499938964844,293.1499938964844,279.45001220703125,39188.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719688296318054,1.0,0.0,0.0,3.4978129863739014,3.497836112976074,8.163689813045494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.62060546875,0.0,1393.2166748046875,1895.4371337890625,0.0,4058.530029296875,0.8741164803504944,1.0,0.0,3.0,1.0,0.0
18120060,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7475590705871582,0.3813381195068359,0.3499095737934112,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8624752759933472,0.5960513949394226,0.5700153708457947,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9807554483413696,0.8657389879226685,0.6061567664146423,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7621698379516602,0.4055674374103546,0.3911211490631103,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6403598189353943,0.2367052435874939,1.1016219854354858,284.9923400878906,284.95001220703125,299.5478515625,291.3586120605469,297.7438659667969,297.1658935546875,284.99151611328125,1.0,0.7236574292182922,0.3296486735343933,0.3296486735343933,1.0,1.0,-3.625669002532959,0.8788781762123108,2.746790885925293,0.0631781890988349,0.9167507290840148,0.9167507290840148,0.0,294.6344909667969,298.0,55632.80859375,0.0,4544.13623046875,1.0,279.441162109375,283.13623046875,294.32550048828125,297.857177734375,293.1499938964844,293.1499938964844,279.1499938964844,33827.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616613984107972,1.0,0.0,0.0,3.5992953777313232,3.599318504333496,8.644269087199064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.416015625,0.0,1461.45654296875,1895.4371337890625,0.0,3967.382080078125,0.8923950791358948,1.0,0.0,3.0,1.0,0.0
18120120,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7475590705871582,0.3813381195068359,0.3499095737934112,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8624752759933472,0.5960513949394226,0.5700153708457947,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9807554483413696,0.8657389879226685,0.6061567664146423,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7621698379516602,0.4055674374103546,0.3911211490631103,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6403598189353943,0.2367052435874939,1.1016219854354858,284.9923400878906,284.95001220703125,299.5478515625,291.3586120605469,297.7438659667969,297.1658935546875,284.99151611328125,1.0,0.7236574292182922,0.3296486735343933,0.3296486735343933,1.0,1.0,-3.625669002532959,0.8788781762123108,2.746790885925293,0.0631781890988349,0.9167507290840148,0.9167507290840148,0.0,294.6344909667969,298.0,55632.80859375,0.0,4544.13623046875,1.0,279.441162109375,283.13623046875,294.32550048828125,297.857177734375,293.1499938964844,293.1499938964844,279.1499938964844,33827.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616613984107972,1.0,0.0,0.0,3.5992953777313232,3.599318504333496,8.644269087199064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.416015625,0.0,1461.45654296875,1895.4371337890625,0.0,3967.382080078125,0.8923950791358948,1.0,0.0,3.0,1.0,0.0
18120180,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7440681457519531,0.3788729608058929,0.3480784893035888,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8584352731704712,0.5927615761756897,0.5673421025276184,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9782633781433104,0.8660980463027954,0.6067799925804138,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7589460015296936,0.4038166999816894,0.3898205459117889,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6373869180679321,0.2351537495851516,1.096060872077942,284.9020080566406,284.95001220703125,299.5128479003906,291.3648376464844,297.7254943847656,297.1532592773437,284.90252685546875,1.0,0.7236849665641785,0.3297058939933777,0.3297058939933777,1.0,1.0,-3.6127543449401855,0.8752532005310059,2.73750114440918,0.06257826089859,0.8303447365760803,0.8303447365760803,0.0,298.0499267578125,301.0,56011.88671875,0.0,4529.6083984375,1.0,279.1588439941406,283.029296875,294.3796081542969,298.0043640136719,293.1499938964844,293.1499938964844,279.45001220703125,39192.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684898257255554,1.0,0.0,0.0,3.457977771759033,3.458000421524048,7.978802045727207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.44287109375,0.0,1352.4769287109375,1895.4371337890625,0.0,4027.8935546875,0.8653270602226257,1.0,0.0,3.0,1.0,0.0
18120240,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7440681457519531,0.3788729608058929,0.3480784893035888,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8584352731704712,0.5927615761756897,0.5673421025276184,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9782633781433104,0.8660980463027954,0.6067799925804138,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7589460015296936,0.4038166999816894,0.3898205459117889,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6373869180679321,0.2351537495851516,1.096060872077942,284.9020080566406,284.95001220703125,299.5128479003906,291.3648376464844,297.7254943847656,297.1532592773437,284.90252685546875,1.0,0.7236849665641785,0.3297058939933777,0.3297058939933777,1.0,1.0,-3.6127543449401855,0.8752532005310059,2.73750114440918,0.06257826089859,0.8303447365760803,0.8303447365760803,0.0,298.0499267578125,301.0,56011.88671875,0.0,4529.6083984375,1.0,279.1588439941406,283.029296875,294.3796081542969,298.0043640136719,293.1499938964844,293.1499938964844,279.45001220703125,39192.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684898257255554,1.0,0.0,0.0,3.457977771759033,3.458000421524048,7.978802045727207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.44287109375,0.0,1352.4769287109375,1895.4371337890625,0.0,4027.8935546875,0.8653270602226257,1.0,0.0,3.0,1.0,0.0
18120300,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7424241304397583,0.3780148923397064,0.3471782207489013,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8565216660499573,0.5914822220802307,0.5660009980201721,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9771217107772828,0.8669257164001465,0.607147753238678,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7574110627174377,0.4031793475151062,0.3891434669494629,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6359356641769409,0.2344964891672134,1.093045711517334,285.0042724609375,284.95001220703125,299.4949645996094,291.3681640625,297.7201232910156,297.15203857421875,285.004638671875,1.0,0.7236340641975403,0.3297345042228699,0.3297345042228699,1.0,1.0,-3.6060521602630615,0.8733724355697632,2.732679605484009,0.0621362142264843,0.9001802802085876,0.9001802802085876,0.0,299.6284484863281,301.0,55153.09375,0.0,4520.91064453125,1.0,279.39697265625,283.1548767089844,294.3271484375,297.7956848144531,293.1499938964844,293.1499938964844,279.45001220703125,34402.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614174962043762,1.0,0.0,0.0,3.5026614665985107,3.5026838779449463,8.186337367988017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.0361328125,0.0,1363.86962890625,1895.4371337890625,0.0,3965.21142578125,0.872901976108551,1.0,0.0,3.0,1.0,0.0
18120360,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.741203248500824,0.3772405982017517,0.3465521335601806,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8550442457199097,0.5903037190437317,0.5649601221084595,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9764302968978882,0.8678142428398132,0.6078410148620605,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7562662959098816,0.4026334583759308,0.3886818289756775,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6348048448562622,0.233912706375122,1.0906518697738647,284.9901123046875,284.95001220703125,299.476806640625,291.37158203125,297.7156677246094,297.1520690917969,284.98895263671875,1.0,0.7236890196800232,0.3297876715660095,0.3297876715660095,1.0,1.0,-3.6014437675476074,0.8721805214881897,2.7292633056640625,0.061966236680746,0.9067316055297852,0.9067316055297852,0.0,300.8955078125,304.0,55168.59375,0.0,4516.05517578125,1.0,279.4417419433594,283.1439514160156,294.3370361328125,297.840087890625,293.1499938964844,293.1499938964844,279.1499938964844,33749.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580301642417908,1.0,0.0,0.0,3.562655210494995,3.5626778602600098,8.469170325042796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.9560546875,0.0,1421.7135009765625,1895.4371337890625,0.0,3935.00732421875,0.8838858604431152,1.0,0.0,3.0,1.0,0.0
18120420,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7378047704696655,0.3747051358222961,0.3446542024612427,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8511249423027039,0.5869203209877014,0.5621944069862366,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9738600254058838,0.867965817451477,0.6083210110664368,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7531316876411438,0.400805801153183,0.3873055279254913,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6318655014038086,0.2322658747434616,1.0846482515335083,284.9035949707031,284.95001220703125,299.4397888183594,291.37860107421875,297.6971435546875,297.13983154296875,284.90399169921875,1.0,0.723599374294281,0.3298939764499664,0.3298939764499664,1.0,1.0,-3.5875418186187744,0.8684154748916626,2.7191262245178223,0.0614582039415836,0.8231081366539001,0.8231081366539001,0.0,304.2865295410156,307.0,55504.5703125,0.0,4498.78759765625,1.0,279.1592102050781,283.0418395996094,294.39276123046875,297.9862670898437,293.1499938964844,293.1499938964844,279.45001220703125,39190.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964782416820526,1.0,0.0,0.0,3.416116714477539,3.4161391258239746,7.786794640196604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.39013671875,0.0,1310.537109375,1895.4371337890625,0.0,3995.1005859375,0.8561058640480042,1.0,0.0,3.0,1.0,0.0
