time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120480,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7378047704696655,0.3747051358222961,0.3446542024612427,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8511249423027039,0.5869203209877014,0.5621944069862366,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9738600254058838,0.867965817451477,0.6083210110664368,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7531316876411438,0.400805801153183,0.3873055279254913,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6318655014038086,0.2322658747434616,1.0846482515335083,284.9035949707031,284.95001220703125,299.4397888183594,291.37860107421875,297.6971435546875,297.13983154296875,284.90399169921875,1.0,0.723599374294281,0.3298939764499664,0.3298939764499664,1.0,1.0,-3.5875418186187744,0.8684154748916626,2.7191262245178223,0.0614582039415836,0.8231081366539001,0.8231081366539001,0.0,304.2865295410156,307.0,55504.5703125,0.0,4498.78759765625,1.0,279.1592102050781,283.0418395996094,294.39276123046875,297.9862670898437,293.1499938964844,293.1499938964844,279.45001220703125,39190.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964782416820526,1.0,0.0,0.0,3.416116714477539,3.4161391258239746,7.786794640196604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.39013671875,0.0,1310.537109375,1895.4371337890625,0.0,3995.1005859375,0.8561058640480042,1.0,0.0,3.0,1.0,0.0
18120540,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7349907159805298,0.3729767501354217,0.343059241771698,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8478158116340637,0.5843434929847717,0.5597195625305176,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.971946895122528,0.8694412708282471,0.6092365384101868,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7505104541778564,0.3995306193828583,0.3860937356948852,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6292839646339417,0.2309226095676422,1.078822135925293,284.98834228515625,284.95001220703125,299.4017944335937,291.3856811523437,297.6869201660156,297.138671875,284.9875793457031,1.0,0.7234940528869629,0.3300002813339233,0.3300002813339233,1.0,1.0,-3.5752735137939453,0.8651361465454102,2.710137367248535,0.060876902192831,0.8967844247817993,0.8967844247817993,0.0,307.122802734375,295.0,54669.5,0.0,4482.677734375,1.0,279.44049072265625,283.15350341796875,294.3515319824219,297.8236999511719,293.1499938964844,293.1499938964844,279.75,33854.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542935490608216,1.0,0.0,0.0,3.519702196121216,3.519724607467652,8.266184750027605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.9033203125,0.0,1377.500244140625,1895.4371337890625,0.0,3901.558349609375,0.8745712637901306,1.0,0.0,3.0,1.0,0.0
18120600,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7349907159805298,0.3729767501354217,0.343059241771698,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8478158116340637,0.5843434929847717,0.5597195625305176,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.971946895122528,0.8694412708282471,0.6092365384101868,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7505104541778564,0.3995306193828583,0.3860937356948852,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6292839646339417,0.2309226095676422,1.078822135925293,284.98834228515625,284.95001220703125,299.4017944335937,291.3856811523437,297.6869201660156,297.138671875,284.9875793457031,1.0,0.7234940528869629,0.3300002813339233,0.3300002813339233,1.0,1.0,-3.5752735137939453,0.8651361465454102,2.710137367248535,0.060876902192831,0.8967844247817993,0.8967844247817993,0.0,307.122802734375,295.0,54669.5,0.0,4482.677734375,1.0,279.44049072265625,283.15350341796875,294.3515319824219,297.8236999511719,293.1499938964844,293.1499938964844,279.75,33854.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542935490608216,1.0,0.0,0.0,3.519702196121216,3.519724607467652,8.266184750027605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.9033203125,0.0,1377.500244140625,1895.4371337890625,0.0,3901.558349609375,0.8745712637901306,1.0,0.0,3.0,1.0,0.0
18120660,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7360138297080994,0.3714515268802643,0.341527909040451,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8491041660308838,0.5820091962814331,0.5573515892028809,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.975211262702942,0.8710669279098511,0.6102432012557983,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.751940906047821,0.3984812200069427,0.3849196434020996,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.6299393177032471,0.2297650575637817,1.0727527141571045,285.0424499511719,284.95001220703125,299.3628845214844,291.3926086425781,297.6782531738281,297.1398010253906,285.0399169921875,1.0,0.7195369005203247,0.3301513195037842,0.3301513195037842,1.0,1.0,-3.563083410263061,0.8620092868804932,2.7010741233825684,0.0605664849281311,0.9958012700080872,0.9958012700080872,0.0,302.57989501953125,283.0,54084.19921875,0.0,4421.93017578125,1.0,279.7412109375,283.2305908203125,294.3630676269531,297.7830810546875,293.1499938964844,293.1499938964844,279.45001220703125,31293.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945641815662384,1.0,0.0,0.0,3.708827972412109,3.70885157585144,9.178393156616947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.37890625,0.0,1563.825927734375,1895.4371337890625,0.0,3823.616455078125,0.9151188135147096,1.0,0.0,3.0,1.0,0.0
18120720,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7360138297080994,0.3714515268802643,0.341527909040451,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8491041660308838,0.5820091962814331,0.5573515892028809,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.975211262702942,0.8710669279098511,0.6102432012557983,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.751940906047821,0.3984812200069427,0.3849196434020996,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.6299393177032471,0.2297650575637817,1.0727527141571045,285.0424499511719,284.95001220703125,299.3628845214844,291.3926086425781,297.6782531738281,297.1398010253906,285.0399169921875,1.0,0.7195369005203247,0.3301513195037842,0.3301513195037842,1.0,1.0,-3.563083410263061,0.8620092868804932,2.7010741233825684,0.0605664849281311,0.9958012700080872,0.9958012700080872,0.0,302.57989501953125,283.0,54084.19921875,0.0,4421.93017578125,1.0,279.7412109375,283.2305908203125,294.3630676269531,297.7830810546875,293.1499938964844,293.1499938964844,279.45001220703125,31293.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945641815662384,1.0,0.0,0.0,3.708827972412109,3.70885157585144,9.178393156616947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.37890625,0.0,1563.825927734375,1895.4371337890625,0.0,3823.616455078125,0.9151188135147096,1.0,0.0,3.0,1.0,0.0
18120780,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7376050353050232,0.3687665164470672,0.3392466604709625,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8512989282608032,0.5784834027290344,0.5542069673538208,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9791961908340454,0.8704233765602112,0.6100459098815918,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7541477680206299,0.3965400159358978,0.3831546902656555,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6312177181243896,0.2280855476856231,1.065068006515503,284.87945556640625,284.95001220703125,299.3258361816406,291.3987731933594,297.65753173828125,297.1247863769531,284.88043212890625,1.0,0.7139710783958435,0.3302922248840332,0.3302922248840332,1.0,1.0,-3.544966697692871,0.8570898175239563,2.68787693977356,0.0599337704479694,0.8725648522377014,0.8725648522377014,0.0,295.8243103027344,283.0,54829.58203125,0.0,4332.3056640625,1.0,279.45867919921875,283.0480041503906,294.4352722167969,297.9881591796875,293.1499938964844,293.1499938964844,279.45001220703125,38141.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956502079963684,1.0,0.0,0.0,3.649213552474976,3.649237871170044,8.885704119165894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.4267578125,0.0,1548.3155517578125,1895.4371337890625,0.0,3921.344482421875,0.906147301197052,1.0,0.0,3.0,1.0,0.0
18120840,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7377188205718994,0.3685764372348785,0.3390451967716217,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8514645099639893,0.5782274603843689,0.5539361834526062,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.979488968849182,0.8703911304473877,0.6099894046783447,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.754310667514801,0.3963943719863891,0.382992148399353,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.6313076019287109,0.2279561161994934,1.0643905401229858,284.8814392089844,284.95001220703125,299.3231201171875,291.3992004394531,297.6560974121094,297.1238098144531,284.8823547363281,1.0,0.7135043740272522,0.330302357673645,0.330302357673645,1.0,1.0,-3.543320178985596,0.8566344976425171,2.686685562133789,0.0598490796983242,0.8708178400993347,0.8708178400993347,0.0,295.2820129394531,271.0,54788.96484375,0.0,4324.63623046875,1.0,279.4569702148437,283.0506286621094,294.4324951171875,297.9803466796875,293.1499938964844,293.1499938964844,279.75,38207.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566283226013184,1.0,0.0,0.0,3.641932964324951,3.64195728302002,8.850283848005347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.21728515625,0.0,1540.68896484375,1895.4371337890625,0.0,3922.47412109375,0.904729962348938,1.0,0.0,3.0,1.0,0.0
18120900,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7389719486236572,0.3675346076488495,0.33770751953125,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8531365990638733,0.5767005085945129,0.5520811080932617,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9821248054504396,0.8707764744758606,0.60980224609375,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.755906343460083,0.3955756425857544,0.3818804919719696,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6322663426399231,0.2271510511636734,1.0595386028289795,284.9941101074219,284.95001220703125,299.3029479980469,291.4022827148437,297.6491394042969,297.12127685546875,284.9955444335937,1.0,0.7099402546882629,0.3303778767585754,0.3303778767585754,1.0,1.0,-3.532073497772217,0.8535459637641907,2.678527593612671,0.0592255368828773,0.9422652125358582,0.9422652125358582,0.0,290.77886962890625,271.0,53769.015625,0.0,4267.6123046875,1.0,279.7012939453125,283.19000244140625,294.3724060058594,297.7599792480469,293.1499938964844,293.1499938964844,279.75,34459.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503028988838196,1.0,0.0,0.0,3.675923585891724,3.675947666168213,9.016256399263512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.5537109375,0.0,1550.59716796875,1895.4371337890625,0.0,3865.6904296875,0.9114465117454528,1.0,0.0,3.0,1.0,0.0
18120960,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7410406470298767,0.3667012751102447,0.3367375135421753,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8556895852088928,0.5753967761993408,0.550617516040802,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9855819344520568,0.8714106678962708,0.6100779175758362,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7582881450653076,0.3949361741542816,0.3810403943061828,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6338450312614441,0.2264771312475204,1.0554214715957642,284.9861145019531,284.95001220703125,299.2825622558594,291.4052429199219,297.6444091796875,297.1216125488281,284.9847717285156,1.0,0.7063136696815491,0.3305186629295349,0.3305186629295349,1.0,1.0,-3.5235111713409424,0.8514428734779358,2.672068357467652,0.0590255409479141,0.9509958624839784,0.9509958624839784,0.0,285.4848937988281,259.0,53716.31640625,0.0,4213.189453125,1.0,279.7431640625,283.1849060058594,294.37628173828125,297.794189453125,293.1499938964844,293.1499938964844,279.45001220703125,33833.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94718337059021,1.0,0.0,0.0,3.731733560562134,3.731758117675781,9.29211466882407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.546875,0.0,1609.445556640625,1895.4371337890625,0.0,3837.55224609375,0.921932816505432,1.0,0.0,3.0,1.0,0.0
18121020,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.744268536567688,0.3644897937774658,0.3347218334674835,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8598071932792664,0.5723752379417419,0.547759473323822,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.990841031074524,0.8709830045700073,0.6098952889442444,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.762156069278717,0.3932761251926422,0.379372239112854,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.6363963484764099,0.2250020205974578,1.047945261001587,284.8727111816406,284.95001220703125,299.2482604980469,291.40966796875,297.62823486328125,297.1113586425781,284.8747863769531,1.0,0.6999039649963379,0.3307528793811798,0.3307528793811798,1.0,1.0,-3.506439685821533,0.8471131324768066,2.6593265533447266,0.0586870126426219,0.846716582775116,0.846716582775116,0.0,276.75274658203125,259.0,54130.90234375,0.0,4116.31103515625,1.0,279.464111328125,283.05780029296875,294.433837890625,297.9537353515625,293.1499938964844,293.1499938964844,279.45001220703125,40199.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545283913612366,1.0,0.0,0.0,3.5970282554626465,3.597052574157715,8.63338300405303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.0537109375,0.0,1505.9920654296875,1895.4371337890625,0.0,3903.664306640625,0.8964608907699585,1.0,0.0,3.0,1.0,0.0
18121080,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7448920607566833,0.3640689551830292,0.3342507481575012,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8606216311454773,0.5717839598655701,0.5471080541610718,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9918477535247804,0.8709542751312256,0.6097796559333801,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7629193663597107,0.3929480016231537,0.3789787590503692,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6368889808654785,0.2247012257575988,1.0462504625320437,284.8811340332031,284.95001220703125,299.2412414550781,291.4104919433594,297.625244140625,297.1097412109375,284.8826904296875,1.0,0.6985368728637695,0.3308002650737762,0.3308002650737762,1.0,1.0,-3.5024380683898926,0.8460747003555298,2.656363248825073,0.0585456676781177,0.8444131016731262,0.8444131016731262,0.0,274.9791259765625,247.0,54014.07421875,0.0,4095.365234375,1.0,279.4583740234375,283.0675048828125,294.4269714355469,297.9310607910156,293.1499938964844,293.1499938964844,279.75,39984.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543721675872804,1.0,0.0,0.0,3.5740268230438232,3.5740509033203125,8.523322208020545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.517578125,0.0,1479.471435546875,1895.4371337890625,0.0,3902.263427734375,0.8914017081260681,1.0,0.0,3.0,1.0,0.0
18121140,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.750084400177002,0.3624089062213897,0.3321282267570495,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8670558333396912,0.569149911403656,0.5439578294754028,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9988327026367188,0.8720894455909729,0.6097906231880188,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7688791155815125,0.3916490375995636,0.3771384656429291,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6409287452697754,0.2233386486768722,1.037522554397583,284.9873046875,284.95001220703125,299.19921875,291.414794921875,297.6158142089844,297.1107788085937,284.9864807128906,1.0,0.6904681921005249,0.3310818374156952,0.3310818374156952,1.0,1.0,-3.4833950996398926,0.8413037061691284,2.6420912742614746,0.0580203868448734,0.9264606833457948,0.9264606833457948,0.0,263.4156799316406,235.0,52969.1328125,0.0,3977.7119140625,1.0,279.7417297363281,283.202392578125,294.37646484375,297.74639892578125,293.1499938964844,293.1499938964844,279.45001220703125,34221.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428231716156006,1.0,0.0,0.0,3.658844232559204,3.658868074417114,8.932666446526127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.408203125,0.0,1529.6925048828125,1895.4371337890625,0.0,3798.083740234375,0.906044065952301,1.0,0.0,3.0,1.0,0.0
18121200,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.750084400177002,0.3624089062213897,0.3321282267570495,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8670558333396912,0.569149911403656,0.5439578294754028,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9988327026367188,0.8720894455909729,0.6097906231880188,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7688791155815125,0.3916490375995636,0.3771384656429291,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6409287452697754,0.2233386486768722,1.037522554397583,284.9873046875,284.95001220703125,299.19921875,291.414794921875,297.6158142089844,297.1107788085937,284.9864807128906,1.0,0.6904681921005249,0.3310818374156952,0.3310818374156952,1.0,1.0,-3.4833950996398926,0.8413037061691284,2.6420912742614746,0.0580203868448734,0.9264606833457948,0.9264606833457948,0.0,263.4156799316406,235.0,52969.1328125,0.0,3977.7119140625,1.0,279.7417297363281,283.202392578125,294.37646484375,297.74639892578125,293.1499938964844,293.1499938964844,279.45001220703125,34221.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428231716156006,1.0,0.0,0.0,3.658844232559204,3.658868074417114,8.932666446526127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.408203125,0.0,1529.6925048828125,1895.4371337890625,0.0,3798.083740234375,0.906044065952301,1.0,0.0,3.0,1.0,0.0
18121260,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7540758848190308,0.3598368167877197,0.3297427892684936,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8721267580986023,0.5655819773674011,0.5405418872833252,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9990000128746032,0.8728584051132202,0.5984893441200256,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7736673951148987,0.3896959125995636,0.3751642107963562,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6440796256065369,0.2215996086597442,1.0287539958953855,284.88946533203125,284.95001220703125,299.156494140625,291.41796875,297.601318359375,297.1057434082031,284.8902587890625,1.0,0.6814818382263184,0.3314532339572906,0.3314532339572906,1.0,1.0,-3.451714515686035,0.8330188393592834,2.6186957359313965,0.0569937676191329,0.8280737996101379,0.8280737996101379,0.0,253.4639587402344,223.0,53079.046875,0.0,3837.338623046875,1.0,279.4584655761719,283.09454345703125,294.4286499023437,297.8761291503906,293.1499938964844,293.1499938964844,279.75,40126.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949026107788086,1.0,0.0,0.0,3.4872000217437744,3.4872233867645264,8.114224669952819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.48583984375,0.0,1388.976318359375,1895.4371337890625,0.0,3854.184326171875,0.8725503087043762,1.0,0.0,3.0,1.0,0.0
18121320,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7540758848190308,0.3598368167877197,0.3297427892684936,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8721267580986023,0.5655819773674011,0.5405418872833252,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9990000128746032,0.8728584051132202,0.5984893441200256,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7736673951148987,0.3896959125995636,0.3751642107963562,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6440796256065369,0.2215996086597442,1.0287539958953855,284.88946533203125,284.95001220703125,299.156494140625,291.41796875,297.601318359375,297.1057434082031,284.8902587890625,1.0,0.6814818382263184,0.3314532339572906,0.3314532339572906,1.0,1.0,-3.451714515686035,0.8330188393592834,2.6186957359313965,0.0569937676191329,0.8280737996101379,0.8280737996101379,0.0,253.4639587402344,223.0,53079.046875,0.0,3837.338623046875,1.0,279.4584655761719,283.09454345703125,294.4286499023437,297.8761291503906,293.1499938964844,293.1499938964844,279.75,40126.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949026107788086,1.0,0.0,0.0,3.4872000217437744,3.4872233867645264,8.114224669952819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.48583984375,0.0,1388.976318359375,1895.4371337890625,0.0,3854.184326171875,0.8725503087043762,1.0,0.0,3.0,1.0,0.0
18121380,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7586897015571594,0.3581073880195617,0.3276799917221069,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.877815306186676,0.5628510117530823,0.5374338626861572,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9990000128746032,0.8773897886276245,0.5837174654006958,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7789836525917053,0.3883050978183746,0.373363584280014,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.6476315259933472,0.2202081531286239,1.020396709442139,284.9799194335937,284.95001220703125,299.1131896972656,291.41973876953125,297.6030578613281,297.1224975585937,284.9788818359375,1.0,0.6715191006660461,0.3318246603012085,0.3318246603012085,1.0,1.0,-3.4137163162231445,0.8228238224983215,2.590892553329468,0.0555022023618221,0.8990135192871094,0.8990135192871094,0.0,243.20046997070312,211.0,51870.94921875,0.0,3686.142822265625,1.0,279.7409973144531,283.2171630859375,294.3761291503906,297.6825561523437,293.1499938964844,293.1499938964844,280.04998779296875,34492.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364811182022096,1.0,0.0,0.0,3.566938877105713,3.566961765289306,8.489549259138585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.36328125,0.0,1431.6815185546875,1895.4371337890625,0.0,3740.400146484375,0.8855685591697693,1.0,0.0,3.0,1.0,0.0
18121440,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7586897015571594,0.3581073880195617,0.3276799917221069,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.877815306186676,0.5628510117530823,0.5374338626861572,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9990000128746032,0.8773897886276245,0.5837174654006958,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7789836525917053,0.3883050978183746,0.373363584280014,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.6476315259933472,0.2202081531286239,1.020396709442139,284.9799194335937,284.95001220703125,299.1131896972656,291.41973876953125,297.6030578613281,297.1224975585937,284.9788818359375,1.0,0.6715191006660461,0.3318246603012085,0.3318246603012085,1.0,1.0,-3.4137163162231445,0.8228238224983215,2.590892553329468,0.0555022023618221,0.8990135192871094,0.8990135192871094,0.0,243.20046997070312,211.0,51870.94921875,0.0,3686.142822265625,1.0,279.7409973144531,283.2171630859375,294.3761291503906,297.6825561523437,293.1499938964844,293.1499938964844,280.04998779296875,34492.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364811182022096,1.0,0.0,0.0,3.566938877105713,3.566961765289306,8.489549259138585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.36328125,0.0,1431.6815185546875,1895.4371337890625,0.0,3740.400146484375,0.8855685591697693,1.0,0.0,3.0,1.0,0.0
18121500,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.761569082736969,0.3573700189590454,0.3267696499824524,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.8813042640686035,0.5616324543952942,0.5360220670700073,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.9990000128746032,0.8804534077644348,0.5754332542419434,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.7822240591049194,0.3877279162406921,0.3725724816322326,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.6499095559120178,0.2196244001388549,1.0166698694229126,285.0657653808594,284.95001220703125,299.09130859375,291.4200744628906,297.6070861816406,297.1351013183594,285.0664367675781,1.0,0.6664129495620728,0.3320103585720062,0.3320103585720062,1.0,1.0,-3.3955256938934326,0.8179571628570557,2.577568531036377,0.0547247380018234,0.980208456516266,0.980208456516266,0.0,237.6802520751953,211.0,50953.23046875,0.0,3610.369873046875,1.0,279.9975891113281,283.32928466796875,294.351806640625,297.5366516113281,293.1499938964844,293.1499938964844,280.04998779296875,31841.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283431172370912,1.0,0.0,0.0,3.64858627319336,3.648609399795532,8.882649353836314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.7197265625,0.0,1500.4957275390625,1895.4371337890625,0.0,3665.94482421875,0.9031079411506652,1.0,0.0,3.0,1.0,0.0
18121560,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.7648066282272339,0.356620728969574,0.3259678184986114,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8851804137229919,0.5604119300842285,0.5347375869750977,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9990000128746032,0.8837875723838806,0.566720724105835,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.785814642906189,0.3871606588363647,0.3718777298927307,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.6525043845176697,0.219077929854393,1.0133274793624878,285.03961181640625,284.95001220703125,299.0692749023437,291.41998291015625,297.6122436523437,297.1488952636719,285.0364685058594,1.0,0.6612474918365479,0.3323727250099182,0.3323727250099182,1.0,1.0,-3.377682685852051,0.8136929273605347,2.5639896392822266,0.0544767789542675,0.997947096824646,0.997947096824646,0.0,232.00946044921875,199.0,50954.65625,0.0,3535.27734375,1.0,280.04248046875,283.3036499023437,294.3777160644531,297.6108093261719,293.1499938964844,293.1499938964844,279.75,31661.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252463579177856,1.0,0.0,0.0,3.739555597305298,3.739579677581787,9.331108685728396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.7802734375,0.0,1601.8446044921875,1895.4371337890625,0.0,3637.493896484375,0.92219877243042,1.0,0.0,3.0,1.0,0.0
18121620,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7704586982727051,0.3537975251674652,0.323435515165329,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8922044038772583,0.5565468072891235,0.5311445593833923,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9990000128746032,0.8889181017875671,0.5500767230987549,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7923296093940735,0.384961724281311,0.3697520196437835,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.6572186946868896,0.2173514366149902,1.0047905445098877,284.8714599609375,284.95001220703125,299.0248718261719,291.4184875488281,297.609375,297.1593933105469,284.8724670410156,1.0,0.6504849195480347,0.3330973982810974,0.3330973982810974,1.0,1.0,-3.3374860286712646,0.8038341403007507,2.533652067184448,0.0537548884749412,0.8632457256317139,0.8632457256317139,0.0,221.1328887939453,202.0,51380.2578125,0.0,3379.55322265625,1.0,279.7565612792969,283.1228332519531,294.445068359375,297.7861328125,293.1499938964844,293.1499938964844,280.04998779296875,39050.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350782036781312,1.0,0.0,0.0,3.6455111503601074,3.645535707473755,8.867683050084452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.84814453125,0.0,1550.972900390625,1895.4371337890625,0.0,3727.5986328125,0.906018316745758,1.0,0.0,3.0,1.0,0.0
18121680,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7704586982727051,0.3537975251674652,0.323435515165329,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8922044038772583,0.5565468072891235,0.5311445593833923,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9990000128746032,0.8889181017875671,0.5500767230987549,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7923296093940735,0.384961724281311,0.3697520196437835,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.6572186946868896,0.2173514366149902,1.0047905445098877,284.8714599609375,284.95001220703125,299.0248718261719,291.4184875488281,297.609375,297.1593933105469,284.8724670410156,1.0,0.6504849195480347,0.3330973982810974,0.3330973982810974,1.0,1.0,-3.3374860286712646,0.8038341403007507,2.533652067184448,0.0537548884749412,0.8632457256317139,0.8632457256317139,0.0,221.1328887939453,202.0,51380.2578125,0.0,3379.55322265625,1.0,279.7565612792969,283.1228332519531,294.445068359375,297.7861328125,293.1499938964844,293.1499938964844,280.04998779296875,39050.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350782036781312,1.0,0.0,0.0,3.6455111503601074,3.645535707473755,8.867683050084452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.84814453125,0.0,1550.972900390625,1895.4371337890625,0.0,3727.5986328125,0.906018316745758,1.0,0.0,3.0,1.0,0.0
18121740,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7728920578956604,0.3519563674926758,0.3213310837745666,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8952142596244812,0.5536415576934814,0.5279263854026794,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9990000128746032,0.8951129913330078,0.541408121585846,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7952562570571899,0.3833769559860229,0.3678550124168396,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6590457558631897,0.21596559882164,0.9970474243164062,284.98468017578125,284.95001220703125,298.9799499511719,291.4150695800781,297.6145935058594,297.1801452636719,284.9837646484375,1.0,0.6441934108734131,0.333822101354599,0.333822101354599,1.0,1.0,-3.3090410232543945,0.797476053237915,2.5115649700164795,0.0534862540662288,0.9458236694335938,0.9458236694335938,0.0,215.23828125,205.0,50230.50390625,0.0,3281.597900390625,1.0,280.0422058105469,283.2660522460937,294.37896728515625,297.5836486816406,293.1499938964844,293.1499938964844,279.75,34116.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238685369491576,1.0,0.0,0.0,3.724509716033936,3.724534034729004,9.256173711946758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.9873046875,0.0,1603.2745361328125,1895.4371337890625,0.0,3624.81591796875,0.9207274317741394,1.0,0.0,3.0,1.0,0.0
18121800,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7728920578956604,0.3519563674926758,0.3213310837745666,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8952142596244812,0.5536415576934814,0.5279263854026794,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9990000128746032,0.8951129913330078,0.541408121585846,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7952562570571899,0.3833769559860229,0.3678550124168396,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6590457558631897,0.21596559882164,0.9970474243164062,284.98468017578125,284.95001220703125,298.9799499511719,291.4150695800781,297.6145935058594,297.1801452636719,284.9837646484375,1.0,0.6441934108734131,0.333822101354599,0.333822101354599,1.0,1.0,-3.3090410232543945,0.797476053237915,2.5115649700164795,0.0534862540662288,0.9458236694335938,0.9458236694335938,0.0,215.23828125,205.0,50230.50390625,0.0,3281.597900390625,1.0,280.0422058105469,283.2660522460937,294.37896728515625,297.5836486816406,293.1499938964844,293.1499938964844,279.75,34116.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238685369491576,1.0,0.0,0.0,3.724509716033936,3.724534034729004,9.256173711946758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.9873046875,0.0,1603.2745361328125,1895.4371337890625,0.0,3624.81591796875,0.9207274317741394,1.0,0.0,3.0,1.0,0.0
18121860,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.772377073764801,0.3493087589740753,0.3191355764865875,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8947980403900146,0.549933135509491,0.5246450304985046,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9990000128746032,0.8985307812690735,0.5387717485427856,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7951719760894775,0.3812013268470764,0.365950733423233,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6584724187850952,0.2142369002103805,0.989665687084198,284.8816833496094,284.95001220703125,298.93463134765625,291.4095458984375,297.6039733886719,297.17987060546875,284.8831787109375,1.0,0.6404579281806946,0.3346240222454071,0.3346240222454071,1.0,1.0,-3.288115739822388,0.793563723564148,2.49455189704895,0.0542637072503566,0.839483916759491,0.839483916759491,0.0,212.9372100830078,208.0,50520.59765625,0.0,3221.896728515625,1.0,279.7579345703125,283.1517944335937,294.4250183105469,297.7117919921875,293.1499938964844,293.1499938964844,280.04998779296875,40236.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93105810880661,1.0,0.0,0.0,3.555158853530884,3.555182695388794,8.433567586507706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.60400390625,0.0,1461.063720703125,1895.4371337890625,0.0,3690.83642578125,0.8876345753669739,1.0,0.0,3.0,1.0,0.0
18121920,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.772377073764801,0.3493087589740753,0.3191355764865875,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8947980403900146,0.549933135509491,0.5246450304985046,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9990000128746032,0.8985307812690735,0.5387717485427856,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7951719760894775,0.3812013268470764,0.365950733423233,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6584724187850952,0.2142369002103805,0.989665687084198,284.8816833496094,284.95001220703125,298.93463134765625,291.4095458984375,297.6039733886719,297.17987060546875,284.8831787109375,1.0,0.6404579281806946,0.3346240222454071,0.3346240222454071,1.0,1.0,-3.288115739822388,0.793563723564148,2.49455189704895,0.0542637072503566,0.839483916759491,0.839483916759491,0.0,212.9372100830078,208.0,50520.59765625,0.0,3221.896728515625,1.0,279.7579345703125,283.1517944335937,294.4250183105469,297.7117919921875,293.1499938964844,293.1499938964844,280.04998779296875,40236.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93105810880661,1.0,0.0,0.0,3.555158853530884,3.555182695388794,8.433567586507706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.60400390625,0.0,1461.063720703125,1895.4371337890625,0.0,3690.83642578125,0.8876345753669739,1.0,0.0,3.0,1.0,0.0
18121980,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7707651257514954,0.3475217521190643,0.3173379302024841,296.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8929476737976074,0.5471234917640686,0.5217796564102173,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9990000128746032,0.901940643787384,0.5390687584877014,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7937877774238586,0.3796262443065643,0.3642988502979278,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6567934155464172,0.2128084152936935,0.9828080534934998,284.9929504394531,284.95001220703125,298.888916015625,291.4017028808594,297.59747314453125,297.1848449707031,284.9921569824219,1.0,0.6383353471755981,0.3354259133338928,0.3354259133338928,1.0,1.0,-3.272624015808105,0.7912799715995789,2.481343984603882,0.0553662031888961,0.9269596338272096,0.9269596338272096,0.0,212.4232940673828,211.0,49554.87109375,0.0,3184.772216796875,1.0,280.0415954589844,283.28912353515625,294.3624572753906,297.5223999023437,293.1499938964844,293.1499938964844,279.75,34005.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919197916984558,1.0,0.0,0.0,3.647498846054077,3.647522449493408,8.877354957803618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.82568359375,0.0,1515.4775390625,1895.4371337890625,0.0,3581.75439453125,0.903412699699402,1.0,0.0,3.0,1.0,0.0
18122040,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7707651257514954,0.3475217521190643,0.3173379302024841,296.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8929476737976074,0.5471234917640686,0.5217796564102173,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9990000128746032,0.901940643787384,0.5390687584877014,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7937877774238586,0.3796262443065643,0.3642988502979278,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6567934155464172,0.2128084152936935,0.9828080534934998,284.9929504394531,284.95001220703125,298.888916015625,291.4017028808594,297.59747314453125,297.1848449707031,284.9921569824219,1.0,0.6383353471755981,0.3354259133338928,0.3354259133338928,1.0,1.0,-3.272624015808105,0.7912799715995789,2.481343984603882,0.0553662031888961,0.9269596338272096,0.9269596338272096,0.0,212.4232940673828,211.0,49554.87109375,0.0,3184.772216796875,1.0,280.0415954589844,283.28912353515625,294.3624572753906,297.5223999023437,293.1499938964844,293.1499938964844,279.75,34005.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919197916984558,1.0,0.0,0.0,3.647498846054077,3.647522449493408,8.877354957803618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.82568359375,0.0,1515.4775390625,1895.4371337890625,0.0,3581.75439453125,0.903412699699402,1.0,0.0,3.0,1.0,0.0
18122100,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7695250511169434,0.3462298810482025,0.316436231136322,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8915235996246338,0.5453278422355652,0.5203700661659241,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.9990000128746032,0.9027025103569032,0.5401180982589722,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7926694750785828,0.3785755932331085,0.3635120391845703,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6556237936019897,0.2119419574737548,0.9795527458190918,284.8681640625,284.95001220703125,298.8659362792969,291.3968811035156,297.58843994140625,297.1798095703125,284.8659973144531,1.0,0.6377128958702087,0.3358268737792969,0.3358268737792969,1.0,1.0,-3.2662479877471924,0.7905424237251282,2.47570538520813,0.0560893304646015,0.8377633094787598,0.8377633094787598,0.0,212.70703125,211.0,50248.7578125,0.0,3172.333740234375,1.0,279.79840087890625,283.1442565917969,294.4218444824219,297.7242126464844,293.1499938964844,293.1499938964844,279.75,38719.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925086498260498,1.0,0.0,0.0,3.5948944091796875,3.5949182510375977,8.623142662145256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.9580078125,0.0,1492.760009765625,1895.4371337890625,0.0,3636.02392578125,0.892451822757721,1.0,0.0,3.0,1.0,0.0
18122160,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.767565131187439,0.3448032736778259,0.3152043521404266,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8893451690673828,0.5433686971664429,0.5185912251472473,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9990000128746032,0.9030067920684814,0.5421249270439148,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7908703684806824,0.3773815631866455,0.3624550104141235,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6538864970207214,0.2109547555446624,0.9754841923713684,284.8928527832031,284.95001220703125,298.8428955078125,291.3913879394531,297.57672119140625,297.17138671875,284.8944702148437,1.0,0.6372109055519104,0.3361093401908874,0.3361093401908874,1.0,1.0,-3.258877992630005,0.789168655872345,2.4697091579437256,0.0563840791583061,0.8301462531089783,0.8301462531089783,0.0,213.45748901367188,214.0,49879.81640625,0.0,3160.360595703125,1.0,279.7581481933594,283.1773986816406,294.40936279296875,297.6563720703125,293.1499938964844,293.1499938964844,280.04998779296875,40034.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268736839294434,1.0,0.0,0.0,3.484116554260254,3.4841396808624268,8.099880801637482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.396484375,0.0,1385.1407470703125,1895.4371337890625,0.0,3652.4521484375,0.8718275427818298,1.0,0.0,3.0,1.0,0.0
18122220,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7641900181770325,0.3428575694561004,0.3133549094200134,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8854051828384399,0.5404011607170105,0.5156782865524292,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9990000128746032,0.9044641852378844,0.5461156964302063,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7876241207122803,0.3756730854511261,0.3607707321643829,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6506641507148743,0.2093473523855209,0.9682506322860718,284.9946594238281,284.95001220703125,298.79656982421875,291.3784484863281,297.56219482421875,297.1663513183594,284.9937438964844,1.0,0.6366785168647766,0.336674302816391,0.336674302816391,1.0,1.0,-3.247220993041992,0.7873069643974304,2.459913969039917,0.0570775866508483,0.9152811765670776,0.9152811765670776,0.0,215.0863494873047,217.0,48999.0234375,0.0,3143.962158203125,1.0,280.04107666015625,283.30352783203125,294.3424987792969,297.4690856933594,293.1499938964844,293.1499938964844,279.75,33766.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157314300537108,1.0,0.0,0.0,3.5904459953308105,3.5904691219329834,8.60181501138868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.884765625,0.0,1451.4737548828125,1895.4371337890625,0.0,3549.714599609375,0.8903552889823914,1.0,0.0,3.0,1.0,0.0
18122280,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7641900181770325,0.3428575694561004,0.3133549094200134,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8854051828384399,0.5404011607170105,0.5156782865524292,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9990000128746032,0.9044641852378844,0.5461156964302063,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7876241207122803,0.3756730854511261,0.3607707321643829,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6506641507148743,0.2093473523855209,0.9682506322860718,284.9946594238281,284.95001220703125,298.79656982421875,291.3784484863281,297.56219482421875,297.1663513183594,284.9937438964844,1.0,0.6366785168647766,0.336674302816391,0.336674302816391,1.0,1.0,-3.247220993041992,0.7873069643974304,2.459913969039917,0.0570775866508483,0.9152811765670776,0.9152811765670776,0.0,215.0863494873047,217.0,48999.0234375,0.0,3143.962158203125,1.0,280.04107666015625,283.30352783203125,294.3424987792969,297.4690856933594,293.1499938964844,293.1499938964844,279.75,33766.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157314300537108,1.0,0.0,0.0,3.5904459953308105,3.5904691219329834,8.60181501138868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.884765625,0.0,1451.4737548828125,1895.4371337890625,0.0,3549.714599609375,0.8903552889823914,1.0,0.0,3.0,1.0,0.0
