time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122340,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7599284648895264,0.3400108516216278,0.3111360967159271,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8805207014083862,0.5365033149719238,0.5123881697654724,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.9038935899734496,0.5515000820159912,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7835469841957092,0.3733026385307312,0.3588466942310333,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6468101143836975,0.2073235809803009,0.9603583216667176,284.8970031738281,284.95001220703125,298.75,291.3626403808594,297.5361633300781,297.1463623046875,284.8978881835937,1.0,0.6364914774894714,0.3372392654418945,0.3372392654418945,1.0,1.0,-3.23527193069458,0.7853394150733948,2.449932336807251,0.0578422807157039,0.8219748139381409,0.8219748139381409,0.0,217.4789581298828,220.0,49311.765625,0.0,3131.2255859375,1.0,279.75897216796875,283.1942749023437,294.3826904296875,297.595947265625,293.1499938964844,293.1499938964844,280.04998779296875,39763.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239043593406676,1.0,0.0,0.0,3.4294655323028564,3.429488182067871,7.847768870306027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.0283203125,0.0,1327.8314208984375,1895.4371337890625,0.0,3625.14599609375,0.8596375584602356,1.0,0.0,3.0,1.0,0.0
18122400,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7599284648895264,0.3400108516216278,0.3111360967159271,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8805207014083862,0.5365033149719238,0.5123881697654724,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.9038935899734496,0.5515000820159912,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7835469841957092,0.3733026385307312,0.3588466942310333,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6468101143836975,0.2073235809803009,0.9603583216667176,284.8970031738281,284.95001220703125,298.75,291.3626403808594,297.5361633300781,297.1463623046875,284.8978881835937,1.0,0.6364914774894714,0.3372392654418945,0.3372392654418945,1.0,1.0,-3.23527193069458,0.7853394150733948,2.449932336807251,0.0578422807157039,0.8219748139381409,0.8219748139381409,0.0,217.4789581298828,220.0,49311.765625,0.0,3131.2255859375,1.0,279.75897216796875,283.1942749023437,294.3826904296875,297.595947265625,293.1499938964844,293.1499938964844,280.04998779296875,39763.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239043593406676,1.0,0.0,0.0,3.4294655323028564,3.429488182067871,7.847768870306027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.0283203125,0.0,1327.8314208984375,1895.4371337890625,0.0,3625.14599609375,0.8596375584602356,1.0,0.0,3.0,1.0,0.0
18122460,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7559606432914734,0.3379297256469726,0.3092052638530731,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8758458495140076,0.5333777070045471,0.5093713998794556,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9990000128746032,0.9039331078529358,0.556915819644928,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7796204686164856,0.3714583218097687,0.3570762276649475,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.6430460810661316,0.2055530846118927,0.9525585770606996,284.99200439453125,284.95001220703125,298.7020263671875,291.3441467285156,297.5174255371094,297.1363525390625,284.9910583496094,1.0,0.6364960670471191,0.337794154882431,0.337794154882431,1.0,1.0,-3.22432279586792,0.7836416363716125,2.440681219100952,0.0585437677800655,0.9023656249046326,0.9023656249046326,0.0,219.95523071289065,223.0,48440.765625,0.0,3121.177978515625,1.0,280.0406188964844,283.31414794921875,294.3096008300781,297.4034729003906,293.1499938964844,293.1499938964844,279.75,33732.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130851030349731,1.0,0.0,0.0,3.53745436668396,3.5374770164489746,8.349779250238498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.25830078125,0.0,1395.0810546875,1895.4371337890625,0.0,3525.212158203125,0.8784288763999939,1.0,0.0,3.0,1.0,0.0
18122520,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7559606432914734,0.3379297256469726,0.3092052638530731,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8758458495140076,0.5333777070045471,0.5093713998794556,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9990000128746032,0.9039331078529358,0.556915819644928,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7796204686164856,0.3714583218097687,0.3570762276649475,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.6430460810661316,0.2055530846118927,0.9525585770606996,284.99200439453125,284.95001220703125,298.7020263671875,291.3441467285156,297.5174255371094,297.1363525390625,284.9910583496094,1.0,0.6364960670471191,0.337794154882431,0.337794154882431,1.0,1.0,-3.22432279586792,0.7836416363716125,2.440681219100952,0.0585437677800655,0.9023656249046326,0.9023656249046326,0.0,219.95523071289065,223.0,48440.765625,0.0,3121.177978515625,1.0,280.0406188964844,283.31414794921875,294.3096008300781,297.4034729003906,293.1499938964844,293.1499938964844,279.75,33732.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130851030349731,1.0,0.0,0.0,3.53745436668396,3.5374770164489746,8.349779250238498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.25830078125,0.0,1395.0810546875,1895.4371337890625,0.0,3525.212158203125,0.8784288763999939,1.0,0.0,3.0,1.0,0.0
18122580,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7514436841011047,0.3350012302398681,0.3069162964820862,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8706122636795044,0.5293726325035095,0.5059825778007507,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.9021002650260924,0.5631269216537476,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7751963138580322,0.3689846694469452,0.3550621569156647,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.638935923576355,0.203402429819107,0.944133996963501,284.89923095703125,284.95001220703125,298.651611328125,291.3233337402344,297.4884948730469,297.11376953125,284.8999328613281,1.0,0.6365959048271179,0.3383490443229675,0.3383490443229675,1.0,1.0,-3.212416887283325,0.7816346287727356,2.4307823181152344,0.0592515878379344,0.8125122785568237,0.8125122785568237,0.0,222.8658142089844,226.0,48703.06640625,0.0,3111.485595703125,1.0,279.75946044921875,283.2108154296875,294.3436279296875,297.5208740234375,293.1499938964844,293.1499938964844,280.04998779296875,39746.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212936162948608,1.0,0.0,0.0,3.3717353343963623,3.37175726890564,7.585780394947506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.86376953125,0.0,1270.95849609375,1895.4371337890625,0.0,3601.092041015625,0.8469868898391724,1.0,0.0,3.0,1.0,0.0
18122640,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7514436841011047,0.3350012302398681,0.3069162964820862,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8706122636795044,0.5293726325035095,0.5059825778007507,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.9021002650260924,0.5631269216537476,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7751963138580322,0.3689846694469452,0.3550621569156647,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.638935923576355,0.203402429819107,0.944133996963501,284.89923095703125,284.95001220703125,298.651611328125,291.3233337402344,297.4884948730469,297.11376953125,284.8999328613281,1.0,0.6365959048271179,0.3383490443229675,0.3383490443229675,1.0,1.0,-3.212416887283325,0.7816346287727356,2.4307823181152344,0.0592515878379344,0.8125122785568237,0.8125122785568237,0.0,222.8658142089844,226.0,48703.06640625,0.0,3111.485595703125,1.0,279.75946044921875,283.2108154296875,294.3436279296875,297.5208740234375,293.1499938964844,293.1499938964844,280.04998779296875,39746.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212936162948608,1.0,0.0,0.0,3.3717353343963623,3.37175726890564,7.585780394947506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.86376953125,0.0,1270.95849609375,1895.4371337890625,0.0,3601.092041015625,0.8469868898391724,1.0,0.0,3.0,1.0,0.0
18122700,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7492228746414185,0.3338699042797088,0.3057861328125,296.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8680147528648376,0.5276961326599121,0.5042815208435059,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9990000128746032,0.901511013507843,0.5662571787834167,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7729806303977966,0.3679608702659607,0.3540277481079101,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6368607878684998,0.2024246752262115,0.9397130012512208,285.00360107421875,284.95001220703125,298.6255187988281,291.3121032714844,297.4771423339844,297.1068420410156,285.0047302246094,1.0,0.6366355419158936,0.338626503944397,0.338626503944397,1.0,1.0,-3.206214189529419,0.7805530428886414,2.425661087036133,0.0595215335488319,0.8824276328086853,0.8824276328086853,0.0,224.3357849121093,226.0,47874.546875,0.0,3106.202392578125,1.0,279.9947509765625,283.3376159667969,294.2714233398437,297.2994384765625,293.1499938964844,293.1499938964844,280.04998779296875,34514.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914017915725708,1.0,0.0,0.0,3.416600465774536,3.4166221618652344,7.789000164848403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.771484375,0.0,1278.268798828125,1895.4371337890625,0.0,3533.853515625,0.8541086912155151,1.0,0.0,3.0,1.0,0.0
18122760,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7473798990249634,0.3328239619731903,0.3049138486385345,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8657914400100708,0.5261221528053284,0.5028659701347351,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9990000128746032,0.9009665846824646,0.5690212845802307,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.771104097366333,0.3670254647731781,0.3532008826732635,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6350571513175964,0.2015131711959839,0.9358635544776917,284.9891357421875,284.95001220703125,298.5989074707031,291.30035400390625,297.4667663574219,297.1014099121094,284.9877014160156,1.0,0.6367400288581848,0.3389127552509308,0.3389127552509308,1.0,1.0,-3.201162815093994,0.7798448204994202,2.4213180541992188,0.0599238649010658,0.888746440410614,0.888746440410614,0.0,225.6608123779297,214.0,47845.8515625,0.0,3102.60498046875,1.0,280.0408630371094,283.3251037597656,294.2648010253906,297.3233337402344,293.1499938964844,293.1499938964844,280.3500061035156,33651.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104209542274476,1.0,0.0,0.0,3.48312783241272,3.483149766921997,8.095284442788397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.98974609375,0.0,1338.5509033203125,1895.4371337890625,0.0,3500.510009765625,0.8659886717796326,1.0,0.0,3.0,1.0,0.0
18122820,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.7473060488700867,0.3308074474334717,0.3030382096767425,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8657902479171753,0.5230723023414612,0.4999259710311889,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.9990000128746032,0.9008480310440063,0.5656968355178833,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7713253498077393,0.3652388751506805,0.3514366745948791,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.634456992149353,0.1997659355401992,0.9276079535484314,285.0443115234375,284.95001220703125,298.54412841796875,291.2753295898437,297.4496154785156,297.0961303710937,285.0411071777344,1.0,0.6321736574172974,0.3394852876663208,0.3394852876663208,1.0,1.0,-3.179347038269043,0.7748144268989563,2.4045324325561523,0.0599821247160434,0.989678680896759,0.989678680896759,0.0,222.90953063964844,217.0,47075.19140625,0.0,3041.147216796875,1.0,280.3409423828125,283.40338134765625,294.2427673339844,297.24072265625,293.1499938964844,293.1499938964844,280.04998779296875,31035.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009929895401,1.0,0.0,0.0,3.679163932800293,3.679187297821045,9.032158345689822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.09765625,0.0,1528.41552734375,1895.4371337890625,0.0,3412.8388671875,0.9082254767417908,1.0,0.0,3.0,1.0,0.0
18122880,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.7473060488700867,0.3308074474334717,0.3030382096767425,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8657902479171753,0.5230723023414612,0.4999259710311889,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.9990000128746032,0.9008480310440063,0.5656968355178833,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7713253498077393,0.3652388751506805,0.3514366745948791,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.634456992149353,0.1997659355401992,0.9276079535484314,285.0443115234375,284.95001220703125,298.54412841796875,291.2753295898437,297.4496154785156,297.0961303710937,285.0411071777344,1.0,0.6321736574172974,0.3394852876663208,0.3394852876663208,1.0,1.0,-3.179347038269043,0.7748144268989563,2.4045324325561523,0.0599821247160434,0.989678680896759,0.989678680896759,0.0,222.90953063964844,217.0,47075.19140625,0.0,3041.147216796875,1.0,280.3409423828125,283.40338134765625,294.2427673339844,297.24072265625,293.1499938964844,293.1499938964844,280.04998779296875,31035.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009929895401,1.0,0.0,0.0,3.679163932800293,3.679187297821045,9.032158345689822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.09765625,0.0,1528.41552734375,1895.4371337890625,0.0,3412.8388671875,0.9082254767417908,1.0,0.0,3.0,1.0,0.0
18122940,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7449440956115723,0.3275497257709503,0.3004478514194488,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8632276654243469,0.5186840295791626,0.4961851835250854,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9990000128746032,0.8992433547973633,0.5664925575256348,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7692453265190125,0.3624576926231384,0.349115788936615,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.632148265838623,0.1974644362926483,0.9181941151618958,284.87359619140625,284.95001220703125,298.48748779296875,291.2484741210937,297.422607421875,297.0785827636719,284.8749389648437,1.0,0.6296409964561462,0.3400578200817108,0.3400578200817108,1.0,1.0,-3.158576488494873,0.7700955271720886,2.38848090171814,0.0598203130066394,0.8557233214378357,0.8557233214378357,0.0,222.48260498046875,220.0,47610.625,0.0,2995.150146484375,1.0,280.05694580078125,283.2200622558594,294.2878723144531,297.3983154296875,293.1499938964844,293.1499938964844,280.3500061035156,38840.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913491666316986,1.0,0.0,0.0,3.5947206020355225,3.594744682312012,8.622309337624756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.81298828125,0.0,1493.46630859375,1895.4371337890625,0.0,3528.97900390625,0.8945621848106384,1.0,0.0,3.0,1.0,0.0
18123000,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7449440956115723,0.3275497257709503,0.3004478514194488,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8632276654243469,0.5186840295791626,0.4961851835250854,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9990000128746032,0.8992433547973633,0.5664925575256348,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7692453265190125,0.3624576926231384,0.349115788936615,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.632148265838623,0.1974644362926483,0.9181941151618958,284.87359619140625,284.95001220703125,298.48748779296875,291.2484741210937,297.422607421875,297.0785827636719,284.8749389648437,1.0,0.6296409964561462,0.3400578200817108,0.3400578200817108,1.0,1.0,-3.158576488494873,0.7700955271720886,2.38848090171814,0.0598203130066394,0.8557233214378357,0.8557233214378357,0.0,222.48260498046875,220.0,47610.625,0.0,2995.150146484375,1.0,280.05694580078125,283.2200622558594,294.2878723144531,297.3983154296875,293.1499938964844,293.1499938964844,280.3500061035156,38840.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913491666316986,1.0,0.0,0.0,3.5947206020355225,3.594744682312012,8.622309337624756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.81298828125,0.0,1493.46630859375,1895.4371337890625,0.0,3528.97900390625,0.8945621848106384,1.0,0.0,3.0,1.0,0.0
18123060,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7419508695602417,0.3251809477806091,0.2981191575527191,296.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8597647547721863,0.5151610970497131,0.4926513731479645,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9990000128746032,0.8982332348823547,0.5693413019180298,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7663004398345947,0.3602287471294403,0.3468728065490722,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.6291278004646301,0.1954276114702224,0.908796489238739,284.9862670898437,284.95001220703125,298.42919921875,291.21990966796875,297.4023132324219,297.0699157714844,284.98516845703125,1.0,0.6280197501182556,0.3407976627349853,0.3407976627349853,1.0,1.0,-3.140949487686157,0.766792356967926,2.374157190322876,0.0603451803326606,0.9392874836921692,0.9392874836921692,0.0,223.33416748046875,208.0,46542.37890625,0.0,2963.010986328125,1.0,280.34185791015625,283.36041259765625,294.1906433105469,297.17388916015625,293.1499938964844,293.1499938964844,280.04998779296875,33813.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035906791687012,1.0,0.0,0.0,3.686051845550537,3.6860759258270255,9.066009738489812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.5390625,0.0,1557.1258544921875,1895.4371337890625,0.0,3437.03125,0.9118331670761108,1.0,0.0,3.0,1.0,0.0
18123120,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7419508695602417,0.3251809477806091,0.2981191575527191,296.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8597647547721863,0.5151610970497131,0.4926513731479645,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9990000128746032,0.8982332348823547,0.5693413019180298,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7663004398345947,0.3602287471294403,0.3468728065490722,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.6291278004646301,0.1954276114702224,0.908796489238739,284.9862670898437,284.95001220703125,298.42919921875,291.21990966796875,297.4023132324219,297.0699157714844,284.98516845703125,1.0,0.6280197501182556,0.3407976627349853,0.3407976627349853,1.0,1.0,-3.140949487686157,0.766792356967926,2.374157190322876,0.0603451803326606,0.9392874836921692,0.9392874836921692,0.0,223.33416748046875,208.0,46542.37890625,0.0,2963.010986328125,1.0,280.34185791015625,283.36041259765625,294.1906433105469,297.17388916015625,293.1499938964844,293.1499938964844,280.04998779296875,33813.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035906791687012,1.0,0.0,0.0,3.686051845550537,3.6860759258270255,9.066009738489812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.5390625,0.0,1557.1258544921875,1895.4371337890625,0.0,3437.03125,0.9118331670761108,1.0,0.0,3.0,1.0,0.0
18123180,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7416553497314453,0.3220548331737518,0.2954483330249786,296.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8597081899642944,0.5108522772789001,0.488761305809021,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.8961968421936035,0.5649586319923401,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7663972973823547,0.3574299812316894,0.3443329930305481,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.6283720135688782,0.193070575594902,0.8983401656150818,284.8736877441406,284.95001220703125,298.36944580078125,291.1897888183594,297.375732421875,297.0539245605469,284.8751220703125,1.0,0.6221386194229126,0.3415375053882599,0.3415375053882599,1.0,1.0,-3.112189531326294,0.7600193023681641,2.35217022895813,0.0602393373847007,0.8242583274841309,0.8242583274841309,0.0,219.72967529296875,196.0,46634.55078125,0.0,2884.646240234375,1.0,280.0582580566406,283.2426147460937,294.2112121582031,297.2675476074219,293.1499938964844,293.1499938964844,280.3500061035156,40856.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121707677841188,1.0,0.0,0.0,3.4972293376922607,3.4972527027130127,8.160965307979495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.3115234375,0.0,1404.572021484375,1895.4371337890625,0.0,3516.73828125,0.8752949833869934,1.0,0.0,3.0,1.0,0.0
18123240,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7416553497314453,0.3220548331737518,0.2954483330249786,296.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8597081899642944,0.5108522772789001,0.488761305809021,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.8961968421936035,0.5649586319923401,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7663972973823547,0.3574299812316894,0.3443329930305481,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.6283720135688782,0.193070575594902,0.8983401656150818,284.8736877441406,284.95001220703125,298.36944580078125,291.1897888183594,297.375732421875,297.0539245605469,284.8751220703125,1.0,0.6221386194229126,0.3415375053882599,0.3415375053882599,1.0,1.0,-3.112189531326294,0.7600193023681641,2.35217022895813,0.0602393373847007,0.8242583274841309,0.8242583274841309,0.0,219.72967529296875,196.0,46634.55078125,0.0,2884.646240234375,1.0,280.0582580566406,283.2426147460937,294.2112121582031,297.2675476074219,293.1499938964844,293.1499938964844,280.3500061035156,40856.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121707677841188,1.0,0.0,0.0,3.4972293376922607,3.4972527027130127,8.160965307979495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.3115234375,0.0,1404.572021484375,1895.4371337890625,0.0,3516.73828125,0.8752949833869934,1.0,0.0,3.0,1.0,0.0
18123300,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7423738241195679,0.3208703100681305,0.2940862774848938,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8607346415519714,0.5090687274932861,0.4867665767669678,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9990000128746032,0.8963950872421265,0.560619592666626,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7673727869987488,0.3562759757041931,0.3429919779300689,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6286618709564209,0.1920242756605148,0.8927562832832336,284.9888610839844,284.95001220703125,298.33905029296875,291.1741943359375,297.3682861328125,297.0538024902344,284.99072265625,1.0,0.6182020306587219,0.3419074118137359,0.3419074118137359,1.0,1.0,-3.094611883163452,0.7556325197219849,2.338979482650757,0.0597665794193744,0.8946789503097534,0.8946789503097534,0.0,216.61880493164065,196.0,45592.890625,0.0,2832.58544921875,1.0,280.2976379394531,283.3842468261719,294.1273193359375,297.023681640625,293.1499938964844,293.1499938964844,280.3500061035156,35485.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038920402526855,1.0,0.0,0.0,3.5219287872314453,3.52195143699646,8.276646781268937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.943359375,0.0,1391.5838623046875,1895.4371337890625,0.0,3439.8359375,0.878363311290741,1.0,0.0,3.0,1.0,0.0
18123360,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.7439486980438232,0.3198295831680298,0.2930190861225128,296.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8627112507820129,0.5074462294578552,0.485095739364624,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9990000128746032,0.8972545862197876,0.5548326373100281,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7692065238952637,0.3552508354187011,0.341878592967987,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.6296103596687317,0.1910840421915054,0.8878113627433777,284.9779052734375,284.95001220703125,298.30841064453125,291.1582946777344,297.36407470703125,297.0581359863281,284.9762268066406,1.0,0.6138455271720886,0.3423588871955871,0.3423588871955871,1.0,1.0,-3.077080249786377,0.7514628767967224,2.3256173133850098,0.059507492929697,0.8992766737937927,0.8992766737937927,0.0,212.744140625,199.0,45382.31640625,0.0,2777.122314453125,1.0,280.3417663574219,283.37713623046875,294.1127624511719,297.02838134765625,293.1499938964844,293.1499938964844,280.04998779296875,34463.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990835547447205,1.0,0.0,0.0,3.574572324752808,3.5745954513549805,8.525924499735993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.35107421875,0.0,1439.604248046875,1895.4371337890625,0.0,3395.040283203125,0.8870532512664795,1.0,0.0,3.0,1.0,0.0
18123420,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7436832189559937,0.3169127106666565,0.290509819984436,296.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8626320958137512,0.5033311247825623,0.4813537299633026,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9990000128746032,0.8975418210029602,0.5507051348686218,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7692711353302002,0.3525627255439758,0.3394202589988708,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6288833022117615,0.188888743519783,0.8779565691947937,284.88922119140625,284.95001220703125,298.2463073730469,291.1256103515625,297.34747314453125,297.0559387207031,284.8902893066406,1.0,0.6089512705802917,0.3432617783546448,0.3432617783546448,1.0,1.0,-3.049788475036621,0.7455360293388367,2.30425238609314,0.0595031753182411,0.8027966618537903,0.8027966618537903,0.0,209.40106201171875,202.0,45366.1484375,0.0,2705.89111328125,1.0,280.05938720703125,283.2865600585937,294.1354675292969,297.1107788085937,293.1499938964844,293.1499938964844,280.3500061035156,40897.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052846431732178,1.0,0.0,0.0,3.3580050468444824,3.358027219772339,7.524124612245942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.0888671875,0.0,1265.6416015625,1895.4371337890625,0.0,3452.79296875,0.8450990319252014,1.0,0.0,3.0,1.0,0.0
18123480,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7436832189559937,0.3169127106666565,0.290509819984436,296.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8626320958137512,0.5033311247825623,0.4813537299633026,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9990000128746032,0.8975418210029602,0.5507051348686218,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7692711353302002,0.3525627255439758,0.3394202589988708,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6288833022117615,0.188888743519783,0.8779565691947937,284.88922119140625,284.95001220703125,298.2463073730469,291.1256103515625,297.34747314453125,297.0559387207031,284.8902893066406,1.0,0.6089512705802917,0.3432617783546448,0.3432617783546448,1.0,1.0,-3.049788475036621,0.7455360293388367,2.30425238609314,0.0595031753182411,0.8027966618537903,0.8027966618537903,0.0,209.40106201171875,202.0,45366.1484375,0.0,2705.89111328125,1.0,280.05938720703125,283.2865600585937,294.1354675292969,297.1107788085937,293.1499938964844,293.1499938964844,280.3500061035156,40897.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052846431732178,1.0,0.0,0.0,3.3580050468444824,3.358027219772339,7.524124612245942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.0888671875,0.0,1265.6416015625,1895.4371337890625,0.0,3452.79296875,0.8450990319252014,1.0,0.0,3.0,1.0,0.0
18123540,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7421969175338745,0.3147533237934112,0.2883974313735962,296.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8609200716018677,0.4999995827674866,0.4780251979827881,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9990000128746032,0.8979238271713257,0.5501927137374878,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7678412795066833,0.3503874242305755,0.3372273743152618,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.6270569562911987,0.1870008111000061,0.8690206408500671,284.9854736328125,284.95001220703125,298.1833190917969,291.0918273925781,297.3340148925781,297.05792236328125,284.984619140625,1.0,0.6059295535087585,0.3441646993160248,0.3441646993160248,1.0,1.0,-3.029244899749756,0.7416693568229675,2.287575483322144,0.0600898340344429,0.879103422164917,0.879103422164917,0.0,208.29820251464844,205.0,44381.234375,0.0,2660.296630859375,1.0,280.33990478515625,283.4087219238281,294.04498291015625,296.892822265625,293.1499938964844,293.1499938964844,280.6499938964844,34112.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891862690448761,1.0,0.0,0.0,3.456543445587158,3.4565653800964355,7.97218490333762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.42578125,0.0,1315.025390625,1895.4371337890625,0.0,3327.622802734375,0.8606327772140503,1.0,0.0,3.0,1.0,0.0
18123600,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7421969175338745,0.3147533237934112,0.2883974313735962,296.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8609200716018677,0.4999995827674866,0.4780251979827881,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9990000128746032,0.8979238271713257,0.5501927137374878,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7678412795066833,0.3503874242305755,0.3372273743152618,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.6270569562911987,0.1870008111000061,0.8690206408500671,284.9854736328125,284.95001220703125,298.1833190917969,291.0918273925781,297.3340148925781,297.05792236328125,284.984619140625,1.0,0.6059295535087585,0.3441646993160248,0.3441646993160248,1.0,1.0,-3.029244899749756,0.7416693568229675,2.287575483322144,0.0600898340344429,0.879103422164917,0.879103422164917,0.0,208.29820251464844,205.0,44381.234375,0.0,2660.296630859375,1.0,280.33990478515625,283.4087219238281,294.04498291015625,296.892822265625,293.1499938964844,293.1499938964844,280.6499938964844,34112.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891862690448761,1.0,0.0,0.0,3.456543445587158,3.4565653800964355,7.97218490333762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.42578125,0.0,1315.025390625,1895.4371337890625,0.0,3327.622802734375,0.8606327772140503,1.0,0.0,3.0,1.0,0.0
18123660,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.7401298880577087,0.3127574622631073,0.2866326570510864,296.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8584067821502686,0.4968860149383545,0.4751164615154266,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.9990000128746032,0.8976632952690125,0.5517228245735168,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.765701949596405,0.34837806224823,0.3353520035743713,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.6247596740722656,0.1852629333734512,0.8612938523292542,285.05224609375,284.95001220703125,298.11968994140625,291.0571594238281,297.31890869140625,297.0577697753906,285.04931640625,1.0,0.6042575240135193,0.3451598584651947,0.3451598584651947,1.0,1.0,-3.0139191150665283,0.73964923620224,2.274269819259644,0.0614106692373752,0.9888638854026794,0.9888638854026794,0.0,208.5129547119141,208.0,43667.8359375,0.0,2631.947509765625,1.0,280.6407165527344,283.4952697753906,294.0157470703125,296.80181884765625,293.1499938964844,293.1499938964844,280.3500061035156,30831.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804388642311096,1.0,0.0,0.0,3.661185741424561,3.661208868026733,8.944102773966733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.603515625,0.0,1506.855224609375,1895.4371337890625,0.0,3220.693359375,0.904067873954773,1.0,0.0,3.0,1.0,0.0
18123720,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.7401298880577087,0.3127574622631073,0.2866326570510864,296.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8584067821502686,0.4968860149383545,0.4751164615154266,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.9990000128746032,0.8976632952690125,0.5517228245735168,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.765701949596405,0.34837806224823,0.3353520035743713,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.6247596740722656,0.1852629333734512,0.8612938523292542,285.05224609375,284.95001220703125,298.11968994140625,291.0571594238281,297.31890869140625,297.0577697753906,285.04931640625,1.0,0.6042575240135193,0.3451598584651947,0.3451598584651947,1.0,1.0,-3.0139191150665283,0.73964923620224,2.274269819259644,0.0614106692373752,0.9888638854026794,0.9888638854026794,0.0,208.5129547119141,208.0,43667.8359375,0.0,2631.947509765625,1.0,280.6407165527344,283.4952697753906,294.0157470703125,296.80181884765625,293.1499938964844,293.1499938964844,280.3500061035156,30831.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804388642311096,1.0,0.0,0.0,3.661185741424561,3.661208868026733,8.944102773966733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.603515625,0.0,1506.855224609375,1895.4371337890625,0.0,3220.693359375,0.904067873954773,1.0,0.0,3.0,1.0,0.0
18123780,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7363213896751404,0.3094675540924072,0.2841075360774994,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8540266752243042,0.4923930168151855,0.4713737666606903,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9990000128746032,0.8941249251365662,0.556014358997345,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7618616223335266,0.3453388512134552,0.3328787088394165,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.6211221814155579,0.1829158514738083,0.8521104454994202,284.8753967285156,284.95001220703125,298.0556030273437,291.02178955078125,297.28759765625,297.0364990234375,284.8767395019531,1.0,0.603253185749054,0.3461549878120422,0.3461549878120422,1.0,1.0,-2.9975359439849854,0.7372728586196899,2.260262966156006,0.0627180337905883,0.8554702997207642,0.8554702997207642,0.0,210.19830322265625,211.0,44280.8046875,0.0,2609.3369140625,1.0,280.35699462890625,283.3047790527344,294.064697265625,296.9674072265625,293.1499938964844,293.1499938964844,280.6499938964844,38674.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938257694244385,1.0,0.0,0.0,3.5875368118286133,3.5875606536865234,8.587880984123331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.904296875,0.0,1484.44775390625,1895.4371337890625,0.0,3345.966552734375,0.8927797079086304,1.0,0.0,3.0,1.0,0.0
18123840,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7363213896751404,0.3094675540924072,0.2841075360774994,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8540266752243042,0.4923930168151855,0.4713737666606903,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9990000128746032,0.8941249251365662,0.556014358997345,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7618616223335266,0.3453388512134552,0.3328787088394165,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.6211221814155579,0.1829158514738083,0.8521104454994202,284.8753967285156,284.95001220703125,298.0556030273437,291.02178955078125,297.28759765625,297.0364990234375,284.8767395019531,1.0,0.603253185749054,0.3461549878120422,0.3461549878120422,1.0,1.0,-2.9975359439849854,0.7372728586196899,2.260262966156006,0.0627180337905883,0.8554702997207642,0.8554702997207642,0.0,210.19830322265625,211.0,44280.8046875,0.0,2609.3369140625,1.0,280.35699462890625,283.3047790527344,294.064697265625,296.9674072265625,293.1499938964844,293.1499938964844,280.6499938964844,38674.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938257694244385,1.0,0.0,0.0,3.5875368118286133,3.5875606536865234,8.587880984123331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.904296875,0.0,1484.44775390625,1895.4371337890625,0.0,3345.966552734375,0.8927797079086304,1.0,0.0,3.0,1.0,0.0
18123900,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7341151237487793,0.3081076443195343,0.2827268242835998,296.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8514938354492188,0.4904070794582367,0.4693374931812286,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9990000128746032,0.8924393057823181,0.5587078332901001,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.759602427482605,0.3439707458019256,0.3314903974533081,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6189478635787964,0.1817805618047714,0.8469302654266357,284.9964599609375,284.95001220703125,298.0234375,291.0038452148437,297.2738342285156,297.0283203125,284.9996643066406,1.0,0.6028517484664917,0.3466525673866272,0.3466525673866272,1.0,1.0,-2.988767147064209,0.7358956336975098,2.252871513366699,0.0632434040307998,0.9308689832687378,0.9308689832687378,0.0,211.32278442382807,211.0,43325.69140625,0.0,2598.449951171875,1.0,280.5998840332031,283.4519348144531,293.9757995605469,296.7301025390625,293.1499938964844,293.1499938964844,280.6499938964844,34490.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873367309570312,1.0,0.0,0.0,3.619618654251098,3.6196422576904297,8.74216368629277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.984375,0.0,1488.4298095703125,1895.4371337890625,0.0,3285.292236328125,0.8991708159446716,1.0,0.0,3.0,1.0,0.0
18123960,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7323341965675354,0.3069545924663543,0.2816981077194214,296.86285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8493642210960388,0.4886416792869568,0.467679500579834,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9990000128746032,0.8909203410148621,0.5610748529434204,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7577084898948669,0.3427715599536896,0.3303695321083069,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6170200109481812,0.1807482093572616,0.8424100279808044,284.99273681640625,284.95001220703125,297.9912414550781,290.9858093261719,297.2620544433594,297.0229187011719,284.99102783203125,1.0,0.6025856733322144,0.347078412771225,0.347078412771225,1.0,1.0,-2.9815995693206787,0.7348296642303467,2.246769905090332,0.0637309104204177,0.9444196224212646,0.9444196224212646,0.0,212.33883666992188,214.0,43254.77734375,0.0,2590.076904296875,1.0,280.642578125,283.44744873046875,293.9562683105469,296.73834228515625,293.1499938964844,293.1499938964844,280.3500061035156,33470.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839717507362366,1.0,0.0,0.0,3.6877503395080566,3.687774181365967,9.074366289496538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.03955078125,0.0,1556.451171875,1895.4371337890625,0.0,3253.789794921875,0.9118068814277648,1.0,0.0,3.0,1.0,0.0
18124020,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7279747724533081,0.3037157654762268,0.2791454195976257,296.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8443424105644226,0.484129935503006,0.4638259410858154,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9990000128746032,0.8855724334716797,0.5668673515319824,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7532382011413574,0.3396637141704559,0.3277605473995209,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.612448513507843,0.1782800108194351,0.8324965834617615,284.8743591308594,284.95001220703125,297.9267883300781,290.9494323730469,297.2309265136719,297.0022277832031,284.8763732910156,1.0,0.6021738648414612,0.3479300737380981,0.3479300737380981,1.0,1.0,-2.965812921524048,0.73219233751297,2.233620405197144,0.0646253898739814,0.827638566493988,0.827638566493988,0.0,214.9255523681641,202.0,43553.4140625,0.0,2573.492431640625,1.0,280.35821533203125,283.32293701171875,293.97662353515625,296.8384094238281,293.1499938964844,293.1499938964844,280.6499938964844,40697.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937968015670776,1.0,0.0,0.0,3.507433652877808,3.5074572563171387,8.208659210140468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.259765625,0.0,1414.042236328125,1895.4371337890625,0.0,3345.696533203125,0.8774088621139526,1.0,0.0,3.0,1.0,0.0
18124080,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7279747724533081,0.3037157654762268,0.2791454195976257,296.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8443424105644226,0.484129935503006,0.4638259410858154,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9990000128746032,0.8855724334716797,0.5668673515319824,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7532382011413574,0.3396637141704559,0.3277605473995209,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.612448513507843,0.1782800108194351,0.8324965834617615,284.8743591308594,284.95001220703125,297.9267883300781,290.9494323730469,297.2309265136719,297.0022277832031,284.8763732910156,1.0,0.6021738648414612,0.3479300737380981,0.3479300737380981,1.0,1.0,-2.965812921524048,0.73219233751297,2.233620405197144,0.0646253898739814,0.827638566493988,0.827638566493988,0.0,214.9255523681641,202.0,43553.4140625,0.0,2573.492431640625,1.0,280.35821533203125,283.32293701171875,293.97662353515625,296.8384094238281,293.1499938964844,293.1499938964844,280.6499938964844,40697.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937968015670776,1.0,0.0,0.0,3.507433652877808,3.5074572563171387,8.208659210140468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.259765625,0.0,1414.042236328125,1895.4371337890625,0.0,3345.696533203125,0.8774088621139526,1.0,0.0,3.0,1.0,0.0
18124140,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.727212131023407,0.3012953996658325,0.2766945660114288,296.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8436059355735779,0.4804345965385437,0.4600526094436645,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9990000128746032,0.8819119334220886,0.5638023614883423,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7525931000709534,0.3371202349662781,0.325124442577362,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6108753085136414,0.1761023998260498,0.8219240307807922,284.985595703125,284.95001220703125,297.86248779296875,290.9128112792969,297.2094116210937,296.9945068359375,284.98419189453125,1.0,0.5969631671905518,0.3487817347049713,0.3487817347049713,1.0,1.0,-2.9387831687927246,0.7259650230407715,2.212818145751953,0.0645508468151092,0.910831868648529,0.910831868648529,0.0,212.18544006347656,190.0,42435.796875,0.0,2509.434814453125,1.0,280.6409606933594,283.4605712890625,293.8709716796875,296.6039123535156,293.1499938964844,293.1499938964844,280.3500061035156,34134.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881260097026825,1.0,0.0,0.0,3.5978593826293945,3.5978825092315674,8.63737284362287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.873046875,0.0,1462.169677734375,1895.4371337890625,0.0,3228.388427734375,0.8922001123428345,1.0,0.0,3.0,1.0,0.0
