time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124200,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.727212131023407,0.3012953996658325,0.2766945660114288,296.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8436059355735779,0.4804345965385437,0.4600526094436645,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9990000128746032,0.8819119334220886,0.5638023614883423,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7525931000709534,0.3371202349662781,0.325124442577362,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6108753085136414,0.1761023998260498,0.8219240307807922,284.985595703125,284.95001220703125,297.86248779296875,290.9128112792969,297.2094116210937,296.9945068359375,284.98419189453125,1.0,0.5969631671905518,0.3487817347049713,0.3487817347049713,1.0,1.0,-2.9387831687927246,0.7259650230407715,2.212818145751953,0.0645508468151092,0.910831868648529,0.910831868648529,0.0,212.18544006347656,190.0,42435.796875,0.0,2509.434814453125,1.0,280.6409606933594,283.4605712890625,293.8709716796875,296.6039123535156,293.1499938964844,293.1499938964844,280.3500061035156,34134.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881260097026825,1.0,0.0,0.0,3.5978593826293945,3.5978825092315674,8.63737284362287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.873046875,0.0,1462.169677734375,1895.4371337890625,0.0,3228.388427734375,0.8922001123428345,1.0,0.0,3.0,1.0,0.0
18124260,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7283651828765869,0.2981545031070709,0.2739070653915405,296.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8452771902084351,0.4759813249111175,0.4559134542942047,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9990000128746032,0.878631055355072,0.5552634000778198,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.754112958908081,0.3340329527854919,0.3222048878669739,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.61118084192276,0.1736816763877868,0.8106250166893005,284.88006591796875,284.95001220703125,297.79852294921875,290.8760986328125,297.1884460449219,296.98760986328125,284.8814697265625,1.0,0.5890116691589355,0.3497586846351623,0.3497586846351623,1.0,1.0,-2.9031126499176025,0.7172784805297852,2.1858341693878174,0.0639020428061485,0.8023943901062012,0.8023943901062012,0.0,206.1380157470703,178.0,42385.2578125,0.0,2414.39306640625,1.0,280.3591003417969,283.3556823730469,293.8912048339844,296.6852722167969,293.1499938964844,293.1499938964844,280.6499938964844,41373.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886887431144714,1.0,0.0,0.0,3.3779714107513428,3.3779938220977783,7.613866159772442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.9267578125,0.0,1288.2679443359375,1895.4371337890625,0.0,3297.94287109375,0.8497629761695862,1.0,0.0,3.0,1.0,0.0
18124320,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7283651828765869,0.2981545031070709,0.2739070653915405,296.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8452771902084351,0.4759813249111175,0.4559134542942047,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9990000128746032,0.878631055355072,0.5552634000778198,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.754112958908081,0.3340329527854919,0.3222048878669739,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.61118084192276,0.1736816763877868,0.8106250166893005,284.88006591796875,284.95001220703125,297.79852294921875,290.8760986328125,297.1884460449219,296.98760986328125,284.8814697265625,1.0,0.5890116691589355,0.3497586846351623,0.3497586846351623,1.0,1.0,-2.9031126499176025,0.7172784805297852,2.1858341693878174,0.0639020428061485,0.8023943901062012,0.8023943901062012,0.0,206.1380157470703,178.0,42385.2578125,0.0,2414.39306640625,1.0,280.3591003417969,283.3556823730469,293.8912048339844,296.6852722167969,293.1499938964844,293.1499938964844,280.6499938964844,41373.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886887431144714,1.0,0.0,0.0,3.3779714107513428,3.3779938220977783,7.613866159772442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.9267578125,0.0,1288.2679443359375,1895.4371337890625,0.0,3297.94287109375,0.8497629761695862,1.0,0.0,3.0,1.0,0.0
18124380,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7314459681510925,0.295819878578186,0.2713618278503418,296.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.8491936922073364,0.4723474085330963,0.4520142674446106,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.9990000128746032,0.8786183595657349,0.542620062828064,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.7576237320899963,0.3314985036849975,0.3193937242031097,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6131356954574585,0.1715858727693557,0.7994873523712158,284.97625732421875,284.95001220703125,297.735107421875,290.8394775390625,297.1752014160156,296.9908447265625,284.9748840332031,1.0,0.5792496204376221,0.3507356643676758,0.3507356643676758,1.0,1.0,-2.8634047508239746,0.7072557210922241,2.15614914894104,0.0626948848366737,0.8732802867889404,0.8732802867889404,0.0,197.8297576904297,181.0,41132.5390625,0.0,2303.274658203125,1.0,280.6400146484375,283.4815979003906,293.7860412597656,296.4417419433594,293.1499938964844,293.1499938964844,280.95001220703125,34574.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738648891448975,1.0,0.0,0.0,3.459869146347046,3.4598910808563232,7.987532626430038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.796875,0.0,1321.6368408203125,1895.4371337890625,0.0,3159.061767578125,0.8616368174552917,1.0,0.0,3.0,1.0,0.0
18124440,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7314459681510925,0.295819878578186,0.2713618278503418,296.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.8491936922073364,0.4723474085330963,0.4520142674446106,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.9990000128746032,0.8786183595657349,0.542620062828064,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.7576237320899963,0.3314985036849975,0.3193937242031097,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6131356954574585,0.1715858727693557,0.7994873523712158,284.97625732421875,284.95001220703125,297.735107421875,290.8394775390625,297.1752014160156,296.9908447265625,284.9748840332031,1.0,0.5792496204376221,0.3507356643676758,0.3507356643676758,1.0,1.0,-2.8634047508239746,0.7072557210922241,2.15614914894104,0.0626948848366737,0.8732802867889404,0.8732802867889404,0.0,197.8297576904297,181.0,41132.5390625,0.0,2303.274658203125,1.0,280.6400146484375,283.4815979003906,293.7860412597656,296.4417419433594,293.1499938964844,293.1499938964844,280.95001220703125,34574.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738648891448975,1.0,0.0,0.0,3.459869146347046,3.4598910808563232,7.987532626430038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.796875,0.0,1321.6368408203125,1895.4371337890625,0.0,3159.061767578125,0.8616368174552917,1.0,0.0,3.0,1.0,0.0
18124500,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.7322552800178528,0.2947874963283539,0.270287811756134,296.8521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.850214958190918,0.4706898331642151,0.4502908289432525,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.9990000128746032,0.8793891072273254,0.5385366082191467,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.7585436105728149,0.3303495645523071,0.3181672692298889,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6134376525878906,0.1706334799528122,0.7946140170097351,285.0669860839844,284.95001220703125,297.7036437988281,290.8212585449219,297.1709899902344,296.9955139160156,285.0692749023437,1.0,0.576005220413208,0.3512241244316101,0.3512241244316101,1.0,1.0,-2.847790241241455,0.703578531742096,2.144211769104004,0.0623281672596931,0.9562129974365234,0.9562129974365234,0.0,195.07241821289065,181.0,40223.3515625,0.0,2262.800537109375,1.0,280.89453125,283.5987243652344,293.7366943359375,296.272705078125,293.1499938964844,293.1499938964844,280.95001220703125,31576.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637914657592773,1.0,0.0,0.0,3.54516077041626,3.545182943344116,8.386199397136807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.353515625,0.0,1387.4840087890625,1895.4371337890625,0.0,3064.568603515625,0.8799585103988647,1.0,0.0,3.0,1.0,0.0
18124560,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.7325794100761414,0.2937782108783722,0.2693626284599304,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8506050705909729,0.4690724313259125,0.4487437903881073,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9990000128746032,0.8799964785575867,0.5359233617782593,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.7589008808135986,0.3292331099510193,0.3170784115791321,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.6133058071136475,0.1697210669517517,0.7902608513832092,285.0470275878906,284.95001220703125,297.6723937988281,290.8031005859375,297.1673278808594,297.00067138671875,285.0434875488281,1.0,0.5734542608261108,0.3519152700901031,0.3519152700901031,1.0,1.0,-2.8351333141326904,0.701327383518219,2.133805751800537,0.0628298372030258,0.9799239039421082,0.9799239039421082,0.0,193.2210388183593,184.0,40184.0390625,0.0,2232.1220703125,1.0,280.9414367675781,283.5749816894531,293.74609375,296.3226318359375,293.1499938964844,293.1499938964844,280.6499938964844,31037.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592299222946167,1.0,0.0,0.0,3.6528573036193848,3.6528804302215576,8.90345802417869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.111328125,0.0,1499.192138671875,1895.4371337890625,0.0,3021.782470703125,0.9022151827812196,1.0,0.0,3.0,1.0,0.0
18124620,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7308194637298584,0.2905332446098327,0.2667623162269592,296.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8487321138381958,0.464543879032135,0.4448368847370147,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.9990000128746032,0.8778209090232849,0.5349082350730896,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7572070360183716,0.326031893491745,0.3143249452114105,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.6110284328460693,0.1673588752746582,0.7803560495376587,284.8699951171875,284.95001220703125,297.6106262207031,290.76715087890625,297.148193359375,296.9951171875,284.8717956542969,1.0,0.5697720646858215,0.3532975912094116,0.3532975912094116,1.0,1.0,-2.810880422592163,0.6971817016601562,2.113698720932007,0.0640632584691047,0.8423703908920288,0.8423703908920288,0.0,191.7886199951172,187.0,40641.13671875,0.0,2184.128173828125,1.0,280.6571350097656,283.3896179199219,293.8018493652344,296.4800720214844,293.1499938964844,293.1499938964844,280.95001220703125,39444.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710798025131226,1.0,0.0,0.0,3.5510613918304443,3.5510849952697754,8.414138505941082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.8798828125,0.0,1450.9288330078125,1895.4371337890625,0.0,3132.939453125,0.8852815628051758,1.0,0.0,3.0,1.0,0.0
18124680,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7308194637298584,0.2905332446098327,0.2667623162269592,296.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8487321138381958,0.464543879032135,0.4448368847370147,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.9990000128746032,0.8778209090232849,0.5349082350730896,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7572070360183716,0.326031893491745,0.3143249452114105,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.6110284328460693,0.1673588752746582,0.7803560495376587,284.8699951171875,284.95001220703125,297.6106262207031,290.76715087890625,297.148193359375,296.9951171875,284.8717956542969,1.0,0.5697720646858215,0.3532975912094116,0.3532975912094116,1.0,1.0,-2.810880422592163,0.6971817016601562,2.113698720932007,0.0640632584691047,0.8423703908920288,0.8423703908920288,0.0,191.7886199951172,187.0,40641.13671875,0.0,2184.128173828125,1.0,280.6571350097656,283.3896179199219,293.8018493652344,296.4800720214844,293.1499938964844,293.1499938964844,280.95001220703125,39444.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710798025131226,1.0,0.0,0.0,3.5510613918304443,3.5510849952697754,8.414138505941082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.8798828125,0.0,1450.9288330078125,1895.4371337890625,0.0,3132.939453125,0.8852815628051758,1.0,0.0,3.0,1.0,0.0
18124740,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7280336022377014,0.2880256474018097,0.2642988562583923,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8455523252487183,0.4607294499874115,0.4410209655761719,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9990000128746032,0.8753336668014526,0.5365773439407349,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7542873620986938,0.3232873976230621,0.3115841448307037,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6075471639633179,0.1651887744665146,0.7703119516372681,284.991943359375,284.95001220703125,297.54998779296875,290.73175048828125,297.130859375,296.99151611328125,284.9906921386719,1.0,0.5674082040786743,0.3546799123287201,0.3546799123287201,1.0,1.0,-2.789967060089112,0.6940580606460571,2.095909118652344,0.0654785335063934,0.9329285621643066,0.9329285621643066,0.0,191.890869140625,190.0,39602.09765625,0.0,2149.66259765625,1.0,280.9415283203125,283.5358581542969,293.6932678222656,296.250732421875,293.1499938964844,293.1499938964844,280.6499938964844,33584.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592008948326111,1.0,0.0,0.0,3.649381399154663,3.649404764175415,8.886520959094923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.00390625,0.0,1514.4066162109375,1895.4371337890625,0.0,3021.510498046875,0.9034284949302672,1.0,0.0,3.0,1.0,0.0
18124800,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7280336022377014,0.2880256474018097,0.2642988562583923,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8455523252487183,0.4607294499874115,0.4410209655761719,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9990000128746032,0.8753336668014526,0.5365773439407349,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7542873620986938,0.3232873976230621,0.3115841448307037,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6075471639633179,0.1651887744665146,0.7703119516372681,284.991943359375,284.95001220703125,297.54998779296875,290.73175048828125,297.130859375,296.99151611328125,284.9906921386719,1.0,0.5674082040786743,0.3546799123287201,0.3546799123287201,1.0,1.0,-2.789967060089112,0.6940580606460571,2.095909118652344,0.0654785335063934,0.9329285621643066,0.9329285621643066,0.0,191.890869140625,190.0,39602.09765625,0.0,2149.66259765625,1.0,280.9415283203125,283.5358581542969,293.6932678222656,296.250732421875,293.1499938964844,293.1499938964844,280.6499938964844,33584.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592008948326111,1.0,0.0,0.0,3.649381399154663,3.649404764175415,8.886520959094923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.00390625,0.0,1514.4066162109375,1895.4371337890625,0.0,3021.510498046875,0.9034284949302672,1.0,0.0,3.0,1.0,0.0
18124860,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7242996692657471,0.284816563129425,0.2617172598838806,296.840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8413179516792297,0.456171452999115,0.4370653629302978,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9990000128746032,0.8701838850975037,0.5402451157569885,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7504298090934753,0.3200178742408752,0.3087640702724457,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.603161633014679,0.1627472788095474,0.7602245807647705,284.8739929199219,284.95001220703125,297.4906921386719,290.6971130371094,297.1089172363281,296.9815979003906,284.8764038085937,1.0,0.56593918800354,0.3558539748191833,0.3558539748191833,1.0,1.0,-2.771008253097534,0.6909892559051514,2.080018997192383,0.0666227489709854,0.8163331151008606,0.8163331151008606,0.0,193.13414001464844,193.0,39873.60546875,0.0,2124.205810546875,1.0,280.65850830078125,283.4141845703125,293.7217712402344,296.3550720214844,293.1499938964844,293.1499938964844,280.95001220703125,41120.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686165809631348,1.0,0.0,0.0,3.454097032546997,3.45412015914917,7.960903758430504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.32666015625,0.0,1362.1988525390625,1895.4371337890625,0.0,3109.833251953125,0.8660950660705566,1.0,0.0,3.0,1.0,0.0
18124920,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7242996692657471,0.284816563129425,0.2617172598838806,296.840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8413179516792297,0.456171452999115,0.4370653629302978,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9990000128746032,0.8701838850975037,0.5402451157569885,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7504298090934753,0.3200178742408752,0.3087640702724457,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.603161633014679,0.1627472788095474,0.7602245807647705,284.8739929199219,284.95001220703125,297.4906921386719,290.6971130371094,297.1089172363281,296.9815979003906,284.8764038085937,1.0,0.56593918800354,0.3558539748191833,0.3558539748191833,1.0,1.0,-2.771008253097534,0.6909892559051514,2.080018997192383,0.0666227489709854,0.8163331151008606,0.8163331151008606,0.0,193.13414001464844,193.0,39873.60546875,0.0,2124.205810546875,1.0,280.65850830078125,283.4141845703125,293.7217712402344,296.3550720214844,293.1499938964844,293.1499938964844,280.95001220703125,41120.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686165809631348,1.0,0.0,0.0,3.454097032546997,3.45412015914917,7.960903758430504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.32666015625,0.0,1362.1988525390625,1895.4371337890625,0.0,3109.833251953125,0.8660950660705566,1.0,0.0,3.0,1.0,0.0
18124980,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7204763293266296,0.2823865413665771,0.2594121396541595,296.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8369427919387817,0.4523913264274597,0.4333728849887848,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9990000128746032,0.8652342557907104,0.5446353554725647,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7464442849159241,0.3172931373119354,0.3061184883117676,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5984966158866882,0.1605768501758575,0.7504789233207703,284.9945983886719,284.95001220703125,297.43292236328125,290.66339111328125,297.09295654296875,296.9791259765625,284.9935607910156,1.0,0.5650308132171631,0.3570280373096466,0.3570280373096466,1.0,1.0,-2.7541799545288086,0.6885592341423035,2.0656208992004395,0.067848265171051,0.9081993699073792,0.9081993699073792,0.0,194.8538818359375,196.0,38940.5625,0.0,2104.726806640625,1.0,280.9407653808594,283.5561218261719,293.61700439453125,296.13092041015625,293.1499938964844,293.1499938964844,280.6499938964844,33711.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550195097923279,1.0,0.0,0.0,3.55905818939209,3.5590808391571045,8.452076940557163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.8974609375,0.0,1417.6270751953125,1895.4371337890625,0.0,2982.30517578125,0.8833053708076477,1.0,0.0,3.0,1.0,0.0
18125040,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7204763293266296,0.2823865413665771,0.2594121396541595,296.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8369427919387817,0.4523913264274597,0.4333728849887848,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9990000128746032,0.8652342557907104,0.5446353554725647,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7464442849159241,0.3172931373119354,0.3061184883117676,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5984966158866882,0.1605768501758575,0.7504789233207703,284.9945983886719,284.95001220703125,297.43292236328125,290.66339111328125,297.09295654296875,296.9791259765625,284.9935607910156,1.0,0.5650308132171631,0.3570280373096466,0.3570280373096466,1.0,1.0,-2.7541799545288086,0.6885592341423035,2.0656208992004395,0.067848265171051,0.9081993699073792,0.9081993699073792,0.0,194.8538818359375,196.0,38940.5625,0.0,2104.726806640625,1.0,280.9407653808594,283.5561218261719,293.61700439453125,296.13092041015625,293.1499938964844,293.1499938964844,280.6499938964844,33711.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550195097923279,1.0,0.0,0.0,3.55905818939209,3.5590808391571045,8.452076940557163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.8974609375,0.0,1417.6270751953125,1895.4371337890625,0.0,2982.30517578125,0.8833053708076477,1.0,0.0,3.0,1.0,0.0
18125100,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7184852957725525,0.2808812856674194,0.2583083510398865,296.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8346891403198242,0.4501994848251343,0.431580513715744,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9990000128746032,0.8618912696838379,0.5470800995826721,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7444057464599609,0.3157237768173218,0.3048451542854309,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.5960883498191833,0.159388855099678,0.7457937002182007,284.8645324707031,284.95001220703125,297.4046936035156,290.6469116210937,297.0852355957031,296.9780578613281,284.8597106933594,1.0,0.5647565126419067,0.3576150834560394,0.3576150834560394,1.0,1.0,-2.746478796005249,0.6875593662261963,2.0589194297790527,0.0685717165470123,0.8164246082305908,0.8164246082305908,0.0,195.88429260253903,196.0,39569.12109375,0.0,2097.0048828125,1.0,280.7004089355469,283.4061584472656,293.6734619140625,296.31622314453125,293.1499938964844,293.1499938964844,280.6499938964844,38833.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614355325698853,1.0,0.0,0.0,3.504612445831299,3.504635572433472,8.195459031412611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.7548828125,0.0,1397.7100830078125,1895.4371337890625,0.0,3042.468994140625,0.8721094131469727,1.0,0.0,3.0,1.0,0.0
18125160,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7159590125083923,0.279204398393631,0.2568938732147217,296.8349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8319756984710693,0.4478222131729126,0.4294421374797821,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9990000128746032,0.8579611778259277,0.5500869750976562,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7419541478157043,0.3140043318271637,0.3033213317394256,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.5932231545448303,0.1580893099308014,0.740427553653717,284.8851928710937,284.95001220703125,297.3768920898437,290.6307067871094,297.0771179199219,296.97637939453125,284.8875732421875,1.0,0.5644964575767517,0.3581896126270294,0.3581896126270294,1.0,1.0,-2.737543821334839,0.6861202120780945,2.0514235496521,0.0691242888569831,0.8032500743865967,0.8032500743865967,0.0,197.17955017089844,184.0,39193.4375,0.0,2088.55029296875,1.0,280.6590881347656,283.44305419921875,293.6529846191406,296.2430419921875,293.1499938964844,293.1499938964844,280.95001220703125,41023.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638861775398254,1.0,0.0,0.0,3.361323833465576,3.3613460063934326,7.539004514001135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.53564453125,0.0,1269.708740234375,1895.4371337890625,0.0,3065.45703125,0.845719039440155,1.0,0.0,3.0,1.0,0.0
18125220,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7149782180786133,0.2766920328140259,0.2543863952159881,296.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8310582637786865,0.4439612030982971,0.4255346655845642,296.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.8522188663482666,0.5470186471939087,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7410269975662231,0.311155617237091,0.3004271388053894,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.5910722613334656,0.1557654440402984,0.7293465733528137,284.9892883300781,284.95001220703125,297.32281494140625,290.59930419921875,297.0627136230469,296.9751281738281,284.9869384765625,1.0,0.5591422319412231,0.3593386709690094,0.3593386709690094,1.0,1.0,-2.7093660831451416,0.6798356771469116,2.0295302867889404,0.0692460760474205,0.8856673240661621,0.8856673240661621,0.0,194.52853393554688,172.0,38161.17578125,0.0,2031.01025390625,1.0,280.9407653808594,283.5682678222656,293.5499572753906,296.0196533203125,293.1499938964844,293.1499938964844,281.25,33674.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499826788902283,1.0,0.0,0.0,3.4734013080596924,3.4734232425689697,8.050135988924012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.216796875,0.0,1328.869140625,1895.4371337890625,0.0,2935.108154296875,0.863724410533905,1.0,0.0,3.0,1.0,0.0
18125280,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7149782180786133,0.2766920328140259,0.2543863952159881,296.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8310582637786865,0.4439612030982971,0.4255346655845642,296.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.8522188663482666,0.5470186471939087,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7410269975662231,0.311155617237091,0.3004271388053894,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.5910722613334656,0.1557654440402984,0.7293465733528137,284.9892883300781,284.95001220703125,297.32281494140625,290.59930419921875,297.0627136230469,296.9751281738281,284.9869384765625,1.0,0.5591422319412231,0.3593386709690094,0.3593386709690094,1.0,1.0,-2.7093660831451416,0.6798356771469116,2.0295302867889404,0.0692460760474205,0.8856673240661621,0.8856673240661621,0.0,194.52853393554688,172.0,38161.17578125,0.0,2031.01025390625,1.0,280.9407653808594,283.5682678222656,293.5499572753906,296.0196533203125,293.1499938964844,293.1499938964844,281.25,33674.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499826788902283,1.0,0.0,0.0,3.4734013080596924,3.4734232425689697,8.050135988924012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.216796875,0.0,1328.869140625,1895.4371337890625,0.0,2935.108154296875,0.863724410533905,1.0,0.0,3.0,1.0,0.0
18125340,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.7170069813728333,0.2744940817356109,0.2521901130676269,296.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8333849310874939,0.4404012858867645,0.4219594299793243,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.9990000128746032,0.8491256833076477,0.5375726819038391,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7429899573326111,0.3085498809814453,0.2977414131164551,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.5916988253593445,0.1536530256271362,0.7187321782112122,285.0595092773437,284.95001220703125,297.2708435058594,290.5692749023437,297.0504455566406,296.9761047363281,285.0557556152344,1.0,0.551081120967865,0.3604877293109894,0.3604877293109894,1.0,1.0,-2.6751012802124023,0.6715028285980225,2.00359845161438,0.0685773789882659,1.0,1.0,0.0,188.2985076904297,160.0,37178.8359375,0.0,1948.684326171875,1.0,281.24090576171875,283.6606140136719,293.51318359375,295.90655517578125,293.1499938964844,293.1499938964844,280.95001220703125,30646.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353837132453918,1.0,0.0,0.0,3.6786680221557617,3.6786913871765137,9.029724310494204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.28173828125,0.0,1524.928466796875,1895.4371337890625,0.0,2798.6171875,0.907844603061676,1.0,0.0,3.0,1.0,0.0
18125400,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.7170069813728333,0.2744940817356109,0.2521901130676269,296.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8333849310874939,0.4404012858867645,0.4219594299793243,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.9990000128746032,0.8491256833076477,0.5375726819038391,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7429899573326111,0.3085498809814453,0.2977414131164551,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.5916988253593445,0.1536530256271362,0.7187321782112122,285.0595092773437,284.95001220703125,297.2708435058594,290.5692749023437,297.0504455566406,296.9761047363281,285.0557556152344,1.0,0.551081120967865,0.3604877293109894,0.3604877293109894,1.0,1.0,-2.6751012802124023,0.6715028285980225,2.00359845161438,0.0685773789882659,1.0,1.0,0.0,188.2985076904297,160.0,37178.8359375,0.0,1948.684326171875,1.0,281.24090576171875,283.6606140136719,293.51318359375,295.90655517578125,293.1499938964844,293.1499938964844,280.95001220703125,30646.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353837132453918,1.0,0.0,0.0,3.6786680221557617,3.6786913871765137,9.029724310494204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.28173828125,0.0,1524.928466796875,1895.4371337890625,0.0,2798.6171875,0.907844603061676,1.0,0.0,3.0,1.0,0.0
18125460,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.7196269035339355,0.2711306512355804,0.2492658644914627,296.8318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8366838097572327,0.4356211125850677,0.4175693690776825,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.9990000128746032,0.845576286315918,0.5252934694290161,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.7458111643791199,0.305036336183548,0.2944575548171997,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.5931695699691772,0.1511228829622268,0.7068873047828674,284.8563842773437,284.95001220703125,297.22119140625,290.54083251953125,297.0355834960937,296.97296142578125,284.85693359375,1.0,0.5410734415054321,0.3619084060192108,0.3619084060192108,1.0,1.0,-2.6333861351013184,0.6612914800643921,1.9720945358276367,0.0677463710308075,0.8458321690559387,0.8458321690559387,0.0,180.45372009277344,163.0,37477.87109375,0.0,1849.7337646484373,1.0,280.9579162597656,283.4515380859375,293.5758056640625,296.0633850097656,293.1499938964844,293.1499938964844,281.25,39414.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847591757774353,1.0,0.0,0.0,3.589534044265747,3.589557886123657,8.59744545778085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.7421875,0.0,1492.0528564453125,1895.4371337890625,0.0,2912.7197265625,0.8936513662338257,1.0,0.0,3.0,1.0,0.0
18125520,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.7196269035339355,0.2711306512355804,0.2492658644914627,296.8318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8366838097572327,0.4356211125850677,0.4175693690776825,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.9990000128746032,0.845576286315918,0.5252934694290161,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.7458111643791199,0.305036336183548,0.2944575548171997,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.5931695699691772,0.1511228829622268,0.7068873047828674,284.8563842773437,284.95001220703125,297.22119140625,290.54083251953125,297.0355834960937,296.97296142578125,284.85693359375,1.0,0.5410734415054321,0.3619084060192108,0.3619084060192108,1.0,1.0,-2.6333861351013184,0.6612914800643921,1.9720945358276367,0.0677463710308075,0.8458321690559387,0.8458321690559387,0.0,180.45372009277344,163.0,37477.87109375,0.0,1849.7337646484373,1.0,280.9579162597656,283.4515380859375,293.5758056640625,296.0633850097656,293.1499938964844,293.1499938964844,281.25,39414.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847591757774353,1.0,0.0,0.0,3.589534044265747,3.589557886123657,8.59744545778085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.7421875,0.0,1492.0528564453125,1895.4371337890625,0.0,2912.7197265625,0.8936513662338257,1.0,0.0,3.0,1.0,0.0
18125580,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7197834849357605,0.2685185372829437,0.246534377336502,296.83203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8371115922927856,0.431601732969284,0.4133835136890411,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9990000128746032,0.8438103795051575,0.5191797018051147,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7460059523582458,0.3020043671131134,0.2912704944610595,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.5921547412872314,0.1488524973392486,0.6955374479293823,284.9826354980469,284.95001220703125,297.1741027832031,290.5140991210937,297.0235900878906,296.9726257324219,284.98126220703125,1.0,0.5347743630409241,0.3633291125297546,0.3633291125297546,1.0,1.0,-2.6002426147460938,0.653849720954895,1.9463928937911987,0.0674529820680618,0.9304553866386414,0.9304553866386414,0.0,176.1761474609375,166.0,36246.69140625,0.0,1781.71923828125,1.0,281.24176025390625,283.6066589355469,293.4639587402344,295.8193664550781,293.1499938964844,293.1499938964844,280.95001220703125,33972.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332582116127014,1.0,0.0,0.0,3.664085865020752,3.664109706878662,8.95827895419643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.6259765625,0.0,1533.666015625,1895.4371337890625,0.0,2778.796875,0.906965970993042,1.0,0.0,3.0,1.0,0.0
18125640,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7197834849357605,0.2685185372829437,0.246534377336502,296.83203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8371115922927856,0.431601732969284,0.4133835136890411,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9990000128746032,0.8438103795051575,0.5191797018051147,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7460059523582458,0.3020043671131134,0.2912704944610595,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.5921547412872314,0.1488524973392486,0.6955374479293823,284.9826354980469,284.95001220703125,297.1741027832031,290.5140991210937,297.0235900878906,296.9726257324219,284.98126220703125,1.0,0.5347743630409241,0.3633291125297546,0.3633291125297546,1.0,1.0,-2.6002426147460938,0.653849720954895,1.9463928937911987,0.0674529820680618,0.9304553866386414,0.9304553866386414,0.0,176.1761474609375,166.0,36246.69140625,0.0,1781.71923828125,1.0,281.24176025390625,283.6066589355469,293.4639587402344,295.8193664550781,293.1499938964844,293.1499938964844,280.95001220703125,33972.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332582116127014,1.0,0.0,0.0,3.664085865020752,3.664109706878662,8.95827895419643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.6259765625,0.0,1533.666015625,1895.4371337890625,0.0,2778.796875,0.906965970993042,1.0,0.0,3.0,1.0,0.0
18125700,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.7192692756652832,0.267017513513565,0.245341420173645,296.82989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8365697264671326,0.4293810427188873,0.4114618003368377,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.9990000128746032,0.8421342372894287,0.5178357362747192,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.7454412579536438,0.3003487586975097,0.2898222804069519,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.5910709500312805,0.1476703137159347,0.6904327869415283,284.84405517578125,284.95001220703125,297.15155029296875,290.50146484375,297.0175476074219,296.9721069335937,284.83697509765625,1.0,0.5325390100479126,0.3640394508838653,0.3640394508838653,1.0,1.0,-2.587010622024536,0.6511975526809692,1.9358131885528564,0.0677313059568405,0.8281503915786743,0.8281503915786743,0.0,175.042236328125,166.0,36817.2734375,0.0,1757.5008544921875,1.0,280.9974975585937,283.4472351074219,293.5235595703125,296.0011291503906,293.1499938964844,293.1499938964844,280.95001220703125,39089.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839158833026886,1.0,0.0,0.0,3.604905605316162,3.604929924011232,8.671237878843385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.90380859375,0.0,1506.4053955078125,1895.4371337890625,0.0,2833.85693359375,0.8945324420928955,1.0,0.0,3.0,1.0,0.0
18125760,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.7179175019264221,0.2653324902057647,0.2438654899597168,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8351858854293823,0.4269860088825226,0.4092396795749664,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.9990000128746032,0.839727520942688,0.5177730917930603,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.7441102266311646,0.298537939786911,0.2881515026092529,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.5892369747161865,0.1463851630687713,0.6848096251487732,284.85870361328125,284.95001220703125,297.1297302246094,290.48931884765625,297.0108947753906,296.9704895019531,284.8627014160156,1.0,0.5307047367095947,0.364862710237503,0.364862710237503,1.0,1.0,-2.573727369308472,0.6487661004066467,1.9249613285064693,0.0682451575994491,0.8022382855415344,0.8022382855415344,0.0,174.5602569580078,169.0,36320.96875,0.0,1736.274658203125,1.0,280.9579162597656,283.4874572753906,293.5049133300781,295.9215393066406,293.1499938964844,293.1499938964844,281.25,42593.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408377766609192,1.0,0.0,0.0,3.424412965774536,3.42443585395813,7.82466145210492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.64306640625,0.0,1342.659423828125,1895.4371337890625,0.0,2849.54345703125,0.8606189489364624,1.0,0.0,3.0,1.0,0.0
18125820,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7151563763618469,0.2629195153713226,0.2414974719285965,296.82928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8322002291679382,0.4231924414634704,0.4054516553878784,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9990000128746032,0.8357229828834534,0.5189065933227539,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.741230309009552,0.2956096231937408,0.2852378189563751,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.5852628946304321,0.1441592276096344,0.6744898557662964,284.9899597167969,284.95001220703125,297.0882873535156,290.4665832519531,297.0008544921875,296.9709167480469,284.98895263671875,1.0,0.5281014442443848,0.366509199142456,0.366509199142456,1.0,1.0,-2.551785707473755,0.6454252600669861,1.9063605070114136,0.0697020217776298,0.8953719735145569,0.8953719735145569,0.0,174.3948211669922,172.0,35327.0078125,0.0,1704.346435546875,1.0,281.24041748046875,283.638427734375,293.4046325683594,295.6974792480469,293.1499938964844,293.1499938964844,281.54998779296875,33999.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239148259162903,1.0,0.0,0.0,3.521078586578369,3.5211009979248047,8.272651257357211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.08251953125,0.0,1379.974853515625,1895.4371337890625,0.0,2691.875,0.8750266432762146,1.0,0.0,3.0,1.0,0.0
18125880,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7151563763618469,0.2629195153713226,0.2414974719285965,296.82928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8322002291679382,0.4231924414634704,0.4054516553878784,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9990000128746032,0.8357229828834534,0.5189065933227539,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.741230309009552,0.2956096231937408,0.2852378189563751,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.5852628946304321,0.1441592276096344,0.6744898557662964,284.9899597167969,284.95001220703125,297.0882873535156,290.4665832519531,297.0008544921875,296.9709167480469,284.98895263671875,1.0,0.5281014442443848,0.366509199142456,0.366509199142456,1.0,1.0,-2.551785707473755,0.6454252600669861,1.9063605070114136,0.0697020217776298,0.8953719735145569,0.8953719735145569,0.0,174.3948211669922,172.0,35327.0078125,0.0,1704.346435546875,1.0,281.24041748046875,283.638427734375,293.4046325683594,295.6974792480469,293.1499938964844,293.1499938964844,281.54998779296875,33999.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239148259162903,1.0,0.0,0.0,3.521078586578369,3.5211009979248047,8.272651257357211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.08251953125,0.0,1379.974853515625,1895.4371337890625,0.0,2691.875,0.8750266432762146,1.0,0.0,3.0,1.0,0.0
18125940,296.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.7122182846069336,0.0,0.2396454364061355,296.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.828902542591095,0.0,0.4022168815135956,296.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.9990000128746032,0.0,0.5213836431503296,296.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.7381161451339722,0.0,0.2827551960945129,296.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.5810564160346985,0.0,0.6654349565505981,285.0914306640625,294.1499938964844,297.04998779296875,290.4460754394531,296.992919921875,296.9731750488281,285.0891418457031,0.0,0.0,0.368155688047409,0.368155688047409,1.0,1.0,-2.5347845554351807,0.6436694860458374,1.891115069389344,0.0716888234019279,0.0,0.0,0.0,175.08883666992188,60.0,34466.71875,0.0,1683.45361328125,0.0,281.5415954589844,283.7579345703125,293.38055419921875,295.6023254394531,293.1499938964844,293.1499938964844,278.1499938964844,31209.552734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.71978211402893,3.719805955886841,9.23269055874698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1575.6710205078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.7122182846069336,0.0,0.2396454364061355,296.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.828902542591095,0.0,0.4022168815135956,296.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.9990000128746032,0.0,0.5213836431503296,296.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.7381161451339722,0.0,0.2827551960945129,296.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.5810564160346985,0.0,0.6654349565505981,285.0914306640625,294.1499938964844,297.04998779296875,290.4460754394531,296.992919921875,296.9731750488281,285.0891418457031,0.0,0.0,0.368155688047409,0.368155688047409,1.0,1.0,-2.5347845554351807,0.6436694860458374,1.891115069389344,0.0716888234019279,0.0,0.0,0.0,175.08883666992188,60.0,34466.71875,0.0,1683.45361328125,0.0,281.5415954589844,283.7579345703125,293.38055419921875,295.6023254394531,293.1499938964844,293.1499938964844,278.1499938964844,31209.552734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.71978211402893,3.719805955886841,9.23269055874698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1575.6710205078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
