time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126060,297.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29266357421875,0.0,0.0,-0.0021401741541922,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.283935546875,0.4457296729087829,0.0,-0.002253717277199,297.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.33282470703125,0.4457296729087829,0.0,-0.0016645896248519,297.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2789001464844,0.0,0.0,-0.0022537137847393,297.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33795166015625,0.0,0.0,-0.0106901507824659,289.06561279296875,294.1499938964844,297.0289611816406,290.43463134765625,295.18609619140625,296.8035583496094,284.1114196777344,0.0,0.0,0.283619612455368,0.283619612455368,1.0,1.0,-0.0423678457736969,0.0070760836824774,0.0352917611598968,-0.0476044081151485,0.0,0.0,0.0,-0.2310399562120437,60.0,1650.2174072265625,0.0,-3.54607000190299e-05,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,1.57160684466362e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0961061617679796e-15,1.096390235442665e-15,5.183763588181881e-21,8.020065731320637e-14,8.020045402529904e-14,2.0619166025791413e-19,0.0,0.0,-0.0,0.0,0.0,3.684260457596039e-27,2.1052609544140303e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4510192871094,0.0,0.0,0.0009003710583783,297.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.44970703125,0.0,0.0,0.0014667850919067,298.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.49755859375,0.0,0.0,0.0007276675314642,297.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4481811523437,0.0,0.0,0.0010530864819884,297.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50543212890625,0.0,0.0,0.0026611830107867,289.2069091796875,294.1499938964844,297.0133361816406,290.4256591796875,295.16033935546875,296.81036376953125,283.6930847167969,0.0,0.0,0.2208934128284454,0.2208934128284454,1.0,1.0,-0.0079325586557388,0.0012215161696076,0.0067110424861311,-0.0182329211384058,0.0,0.0,0.0,-0.0445266738533973,60.0,788.6746826171875,0.0,-4.552960490400437e-06,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.627904600171557e-26,-3.194720882095485e-26,-3.9635256078765975e-29,-5.047374206917932e-18,-5.043356177092457e-18,-4.017750732798952e-21,0.0,0.0,-0.0,0.0,0.0,2.802596928649634e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3251953125,0.0,0.0,9.559080353938044e-05,297.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3187561035156,0.0,0.0,9.985602082451804e-05,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3444519042969,0.0,0.0,7.221264240797609e-05,297.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3229675292969,0.0,0.0,0.000100498633401,297.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3872985839844,0.0,0.0,0.000480328046251,289.0115966796875,294.1499938964844,296.9766540527344,290.40313720703125,295.2032470703125,296.76373291015625,283.421875,0.0,0.0,0.0736311376094818,0.0736311376094818,1.0,1.0,0.0031497436575591,1.1983627700828949e-05,-0.0031617272179573,-0.017371417954564,0.0,0.0,0.0,0.0133484676480293,60.0,137.4468231201172,-0.0,-7.069843377394136e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.558710610114431e-38,5.392325410180614e-38,3.0960705857734877e-38,-4.0857608926840804e-21,-1.930647223737653e-21,-2.155113466998036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3251953125,0.0,0.0,9.559080353938044e-05,297.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3187561035156,0.0,0.0,9.985602082451804e-05,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3444519042969,0.0,0.0,7.221264240797609e-05,297.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3229675292969,0.0,0.0,0.000100498633401,297.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3872985839844,0.0,0.0,0.000480328046251,289.0115966796875,294.1499938964844,296.9766540527344,290.40313720703125,295.2032470703125,296.76373291015625,283.421875,0.0,0.0,0.0736311376094818,0.0736311376094818,1.0,1.0,0.0031497436575591,1.1983627700828949e-05,-0.0031617272179573,-0.017371417954564,0.0,0.0,0.0,0.0133484676480293,60.0,137.4468231201172,-0.0,-7.069843377394136e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.558710610114431e-38,5.392325410180614e-38,3.0960705857734877e-38,-4.0857608926840804e-21,-1.930647223737653e-21,-2.155113466998036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3009948730469,0.0,0.0,9.514625708106904e-05,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2945251464844,0.0,0.0,0.0001001691416604,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3187866210937,0.0,0.0,7.393759005935863e-05,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2991638183594,0.0,0.0,0.0001001885902951,297.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3636779785156,0.0,0.0,0.0004753416869789,288.974365234375,294.1499938964844,296.9583435058594,290.3911437988281,295.1839904785156,296.74298095703125,283.4120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005420277593657,1.2690209771903938e-08,0.0005420150700956,-0.0180162638425827,0.0,0.0,0.0,-0.0059593701735138,60.0,60.860008239746094,0.0,-7.008264901742224e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809089250273721e-45,-1.1210387714598537e-44,-7.006492321624085e-45,-3.930042122887055e-21,-1.961790896917701e-21,-1.968251024020963e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2979431152344,0.0,0.0,9.50056710280478e-05,298.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2915344238281,0.0,0.0,0.0001000460106297,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3157653808594,0.0,0.0,7.389427628368139e-05,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2961120605469,0.0,0.0,0.0001000455886241,297.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.36016845703125,0.0,0.0,0.0004745513724628,288.9637756347656,294.1499938964844,296.94000244140625,290.3786926269531,295.19927978515625,296.7723388671875,283.4322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123648680746,7.3183663573672675e-09,0.0010123575339093,-0.0182017032057046,0.0,0.0,0.0,-0.008436506614089,60.0,27.311737060546875,0.0,-6.987690426285553e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925394886496413e-21,-1.962720061468081e-21,-1.96267462307994e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.28759765625,0.0,0.0,9.502296597929671e-05,298.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2812805175781,0.0,0.0,0.0001000640404527,299.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.30517578125,0.0,0.0,7.390724931610748e-05,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2857971191406,0.0,0.0,0.0001000637639663,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3490295410156,0.0,0.0,0.0004746386548504,288.9371032714844,294.1499938964844,296.9033203125,290.3524475097656,295.23016357421875,296.8114929199219,283.4902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.3313510817740735e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472764283418,60.0,11.6355562210083,0.0,-6.990218537339389e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9254271982390906e-21,-1.9627133971711528e-21,-1.9627140030163288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.28759765625,0.0,0.0,9.502296597929671e-05,298.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2812805175781,0.0,0.0,0.0001000640404527,299.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.30517578125,0.0,0.0,7.390724931610748e-05,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2857971191406,0.0,0.0,0.0001000637639663,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3490295410156,0.0,0.0,0.0004746386548504,288.9371032714844,294.1499938964844,296.9033203125,290.3524475097656,295.23016357421875,296.8114929199219,283.4902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.3313510817740735e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472764283418,60.0,11.6355562210083,0.0,-6.990218537339389e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9254271982390906e-21,-1.9627133971711528e-21,-1.9627140030163288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2766418457031,0.0,0.0,9.503493492957205e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2703857421875,0.0,0.0,0.0001000766496872,299.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.29400634765625,0.0,0.0,7.391656254185364e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2748413085937,0.0,0.0,0.0001000763659249,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3372802734375,0.0,0.0,0.0004746986960526,288.9098205566406,294.1499938964844,296.8666687011719,290.3245544433594,295.2597961425781,296.8305053710937,283.5519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.57631015777588,0.0,-6.991963630298417e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2766418457031,0.0,0.0,9.503493492957205e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2703857421875,0.0,0.0,0.0001000766496872,299.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.29400634765625,0.0,0.0,7.391656254185364e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2748413085937,0.0,0.0,0.0001000763659249,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3372802734375,0.0,0.0,0.0004746986960526,288.9098205566406,294.1499938964844,296.8666687011719,290.3245544433594,295.2597961425781,296.8305053710937,283.5519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.57631015777588,0.0,-6.991963630298417e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2650451660156,0.0,0.0,9.50412795646116e-05,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2588806152344,0.0,0.0,0.0001000833290163,299.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2821960449219,0.0,0.0,7.392149564111605e-05,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2632751464844,0.0,0.0,0.0001000830525299,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.324951171875,0.0,0.0,0.0004747306811623,288.8819885253906,294.1499938964844,296.8299865722656,290.2951965332031,295.2882385253906,296.83428955078125,283.6119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127408895641,7.353902820028679e-09,0.0010127335553988,-0.0183177758008241,0.0,0.0,0.0,-0.0084584606811404,60.0,9.286964416503906,0.0,-6.992883072598488e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2650451660156,0.0,0.0,9.50412795646116e-05,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2588806152344,0.0,0.0,0.0001000833290163,299.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2821960449219,0.0,0.0,7.392149564111605e-05,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2632751464844,0.0,0.0,0.0001000830525299,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.324951171875,0.0,0.0,0.0004747306811623,288.8819885253906,294.1499938964844,296.8299865722656,290.2951965332031,295.2882385253906,296.83428955078125,283.6119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127408895641,7.353902820028679e-09,0.0010127335553988,-0.0183177758008241,0.0,0.0,0.0,-0.0084584606811404,60.0,9.286964416503906,0.0,-6.992883072598488e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2529296875,0.0,0.0,9.504210174782202e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.246826171875,0.0,0.0,0.0001000841948552,299.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2698669433594,0.0,0.0,7.392212864942849e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2511901855469,0.0,0.0,0.0001000839183689,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.31207275390625,0.0,0.0,0.0004747350467368,288.8536682128906,294.1499938964844,296.7933349609375,290.2645263671875,295.3155212402344,296.8278503417969,283.6695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.3547998802325765e-09,0.0010127412388101,-0.0183201245963573,0.0,0.0,0.0,-0.008458905853331,60.0,9.181955337524414,0.0,-6.992988943466116e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2529296875,0.0,0.0,9.504210174782202e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.246826171875,0.0,0.0,0.0001000841948552,299.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2698669433594,0.0,0.0,7.392212864942849e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2511901855469,0.0,0.0,0.0001000839183689,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.31207275390625,0.0,0.0,0.0004747350467368,288.8536682128906,294.1499938964844,296.7933349609375,290.2645263671875,295.3155212402344,296.8278503417969,283.6695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.3547998802325765e-09,0.0010127412388101,-0.0183201245963573,0.0,0.0,0.0,-0.008458905853331,60.0,9.181955337524414,0.0,-6.992988943466116e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.24664306640625,0.0,0.0,9.504040644969793e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2406005859375,0.0,0.0,0.0001000824049697,299.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.26348876953125,0.0,0.0,7.39208044251427e-05,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.24493408203125,0.0,0.0,0.0001000821357592,298.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.305419921875,0.0,0.0,0.0004747266648337,288.8393249511719,294.1499938964844,296.7749938964844,290.24871826171875,295.3287353515625,296.8213806152344,283.6973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127299465239,7.3526198463014225e-09,0.0010127226123586,-0.0183144137263298,0.0,0.0,0.0,-0.0084578255191445,60.0,9.191617012023926,0.0,-6.992731016453035e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2402648925781,0.0,0.0,9.503728506388144e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2342224121094,0.0,0.0,0.0001000791162368,299.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2569885253906,0.0,0.0,7.391837425529957e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.238525390625,0.0,0.0,0.0001000788470264,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.29864501953125,0.0,0.0,0.0004747112106997,288.8248596191406,294.1499938964844,296.75665283203125,290.232666015625,295.34161376953125,296.81317138671875,283.7245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126961860805,7.348668340512177e-09,0.0010126888519153,-0.0183040648698806,0.0,0.0,0.0,-0.0084558660164475,60.0,9.578495025634766,0.0,-6.992264900418378e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2270812988281,0.0,0.0,9.50269095483236e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2211608886719,0.0,0.0,0.0001000681804725,299.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2435913085937,0.0,0.0,7.391029794234782e-05,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2253723144531,0.0,0.0,0.0001000679185381,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2847595214844,0.0,0.0,0.0004746596387121,288.7956237792969,294.1499938964844,296.7200012207031,290.19976806640625,295.3666381835937,296.7928771972656,283.7769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.3356130059210045e-09,0.0010125772096216,-0.018269870430231,0.0,0.0,0.0,-0.0084493942558765,60.0,9.91828441619873,0.0,-6.990723022681777e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2270812988281,0.0,0.0,9.50269095483236e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2211608886719,0.0,0.0,0.0001000681804725,299.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2435913085937,0.0,0.0,7.391029794234782e-05,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2253723144531,0.0,0.0,0.0001000679185381,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2847595214844,0.0,0.0,0.0004746596387121,288.7956237792969,294.1499938964844,296.7200012207031,290.19976806640625,295.3666381835937,296.7928771972656,283.7769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.3356130059210045e-09,0.0010125772096216,-0.018269870430231,0.0,0.0,0.0,-0.0084493942558765,60.0,9.91828441619873,0.0,-6.990723022681777e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2134704589844,0.0,0.0,9.501088061369956e-05,298.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2076110839844,0.0,0.0,0.0001000513002509,299.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2297668457031,0.0,0.0,7.389782695099711e-05,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2117919921875,0.0,0.0,0.0001000510383164,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2704162597656,0.0,0.0,0.0004745798069052,288.7660217285156,294.1499938964844,296.6833190917969,290.166015625,295.3905334472656,296.7684020996094,283.8268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,13.383593559265137,0.0,-6.988350520487074e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2134704589844,0.0,0.0,9.501088061369956e-05,298.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2076110839844,0.0,0.0,0.0001000513002509,299.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2297668457031,0.0,0.0,7.389782695099711e-05,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2117919921875,0.0,0.0,0.0001000510383164,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2704162597656,0.0,0.0,0.0004745798069052,288.7660217285156,294.1499938964844,296.6833190917969,290.166015625,295.3905334472656,296.7684020996094,283.8268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,13.383593559265137,0.0,-6.988350520487074e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19940185546875,0.0,0.0,9.498921281192452e-05,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.193603515625,0.0,0.0,0.0001000284755718,299.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154846191406,0.0,0.0,7.388096128124744e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1977233886719,0.0,0.0,0.0001000282209133,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.255615234375,0.0,0.0,0.0004744718316942,288.7360534667969,294.1499938964844,296.64666748046875,290.13153076171875,295.4133605957031,296.74078369140625,283.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,14.228657722473145,0.0,-6.98514881491974e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19940185546875,0.0,0.0,9.498921281192452e-05,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.193603515625,0.0,0.0,0.0001000284755718,299.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154846191406,0.0,0.0,7.388096128124744e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1977233886719,0.0,0.0,0.0001000282209133,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.255615234375,0.0,0.0,0.0004744718316942,288.7360534667969,294.1499938964844,296.64666748046875,290.13153076171875,295.4133605957031,296.74078369140625,283.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,14.228657722473145,0.0,-6.98514881491974e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18487548828125,0.0,0.0,9.496190614299849e-05,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1791381835937,0.0,0.0,9.999972098739818e-05,299.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2007751464844,0.0,0.0,7.385972276097164e-05,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1832275390625,0.0,0.0,9.999946632888168e-05,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2403869628906,0.0,0.0,0.0004743356839753,288.7057800292969,294.1499938964844,296.6099853515625,290.0964660644531,295.4350891113281,296.7108459472656,283.91925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.0180567819625139,0.0,0.0,0.0,-0.0084090624004602,60.0,14.01145839691162,0.0,-6.981119327065245e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18487548828125,0.0,0.0,9.496190614299849e-05,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1791381835937,0.0,0.0,9.999972098739818e-05,299.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2007751464844,0.0,0.0,7.385972276097164e-05,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1832275390625,0.0,0.0,9.999946632888168e-05,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2403869628906,0.0,0.0,0.0004743356839753,288.7057800292969,294.1499938964844,296.6099853515625,290.0964660644531,295.4350891113281,296.7108459472656,283.91925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.0180567819625139,0.0,0.0,0.0,-0.0084090624004602,60.0,14.01145839691162,0.0,-6.981119327065245e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1774597167969,0.0,0.0,9.494603727944197e-05,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1717529296875,0.0,0.0,9.9983015388716e-05,299.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1932373046875,0.0,0.0,7.384737546090037e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1758117675781,0.0,0.0,9.998276073019952e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23260498046875,0.0,0.0,0.0004742565215565,288.6905212402344,294.1499938964844,296.5916748046875,290.0787658691406,295.44549560546875,296.6952209472656,283.9407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117192286998,7.234425503099828e-09,0.0010117120109498,-0.0180048421025276,0.0,0.0,0.0,-0.0083992313593626,60.0,13.82989501953125,0.0,-6.978779509836387e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.169921875,0.0,0.0,9.492893877904862e-05,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1642761230469,0.0,0.0,9.99650001176633e-05,299.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18560791015625,0.0,0.0,7.383407501038164e-05,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1683044433594,0.0,0.0,9.99647527351044e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2247314453125,0.0,0.0,0.0004741712182294,288.6752014160156,294.1499938964844,296.5733337402344,290.0610046386719,295.4556579589844,296.67926025390625,283.9617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115365730598,7.213059483035522e-09,0.0010115293553099,-0.0179488789290189,0.0,0.0,0.0,-0.0083886394277215,60.0,13.64055347442627,0.0,-6.976259214752646e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546325683594,0.0,0.0,9.489061631029472e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1490478515625,0.0,0.0,9.992464765673505e-05,299.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.17010498046875,0.0,0.0,7.380426541203633e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15301513671875,0.0,0.0,9.992440027417616e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.208740234375,0.0,0.0,0.000473980064271,288.6443786621094,294.1499938964844,296.5366516113281,290.02520751953125,295.4752502441406,296.6465759277344,284.0020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196436176302e-09,0.0010111200390383,-0.0178235154598951,0.0,0.0,0.0,-0.008364912122488,60.0,13.2614164352417,0.0,-6.970613952717032e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546325683594,0.0,0.0,9.489061631029472e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1490478515625,0.0,0.0,9.992464765673505e-05,299.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.17010498046875,0.0,0.0,7.380426541203633e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15301513671875,0.0,0.0,9.992440027417616e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.208740234375,0.0,0.0,0.000473980064271,288.6443786621094,294.1499938964844,296.5366516113281,290.02520751953125,295.4752502441406,296.6465759277344,284.0020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196436176302e-09,0.0010111200390383,-0.0178235154598951,0.0,0.0,0.0,-0.008364912122488,60.0,13.2614164352417,0.0,-6.970613952717032e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1389465332031,0.0,0.0,9.48468004935421e-05,298.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1334533691406,0.0,0.0,9.987849625758828e-05,299.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1542663574219,0.0,0.0,7.377017027465627e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13739013671875,0.0,0.0,9.98782488750294e-05,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1924133300781,0.0,0.0,0.0004737613780889,288.6133117675781,294.1499938964844,296.5,289.98931884765625,295.4938049316406,296.6131286621094,284.040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106593836098,7.110477984184627e-09,0.0010106521658599,-0.0176801942288875,0.0,0.0,0.0,-0.0083377854898571,60.0,12.895730018615724,0.0,-6.9641636457618e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1389465332031,0.0,0.0,9.48468004935421e-05,298.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1334533691406,0.0,0.0,9.987849625758828e-05,299.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1542663574219,0.0,0.0,7.377017027465627e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13739013671875,0.0,0.0,9.98782488750294e-05,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1924133300781,0.0,0.0,0.0004737613780889,288.6133117675781,294.1499938964844,296.5,289.98931884765625,295.4938049316406,296.6131286621094,284.040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106593836098,7.110477984184627e-09,0.0010106521658599,-0.0176801942288875,0.0,0.0,0.0,-0.0083377854898571,60.0,12.895730018615724,0.0,-6.9641636457618e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1229858398437,0.0,0.0,9.479681466473266e-05,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175537109375,0.0,0.0,9.982586198020726e-05,299.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1381225585937,0.0,0.0,7.373129483312368e-05,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214294433594,0.0,0.0,9.9825621873606e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17578125,0.0,0.0,0.0004735119582619,288.58209228515625,294.1499938964844,296.4633483886719,289.95343017578125,295.5114440917969,296.57916259765625,284.07672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101258521899,7.048088335182001e-09,0.0010101187508553,-0.01751677878201,0.0,0.0,0.0,-0.0083068562671542,60.0,12.546092987060549,0.0,-6.956812370617629e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1229858398437,0.0,0.0,9.479681466473266e-05,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175537109375,0.0,0.0,9.982586198020726e-05,299.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1381225585937,0.0,0.0,7.373129483312368e-05,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214294433594,0.0,0.0,9.9825621873606e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17578125,0.0,0.0,0.0004735119582619,288.58209228515625,294.1499938964844,296.4633483886719,289.95343017578125,295.5114440917969,296.57916259765625,284.07672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101258521899,7.048088335182001e-09,0.0010101187508553,-0.01751677878201,0.0,0.0,0.0,-0.0083068562671542,60.0,12.546092987060549,0.0,-6.956812370617629e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1067199707031,0.0,0.0,9.473957470618188e-05,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1013488769531,0.0,0.0,9.976558067137375e-05,299.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12164306640625,0.0,0.0,7.368676597252488e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.10516357421875,0.0,0.0,9.976534056477249e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1588134765625,0.0,0.0,0.0004732262750621,288.5506896972656,294.1499938964844,296.4266662597656,289.9176940917969,295.528076171875,296.5448303222656,284.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976656585777619e-09,0.0010095079196617,-0.0173296779394149,0.0,0.0,0.0,-0.0082714445888996,60.0,12.215755462646484,0.0,-6.948400255168964e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1067199707031,0.0,0.0,9.473957470618188e-05,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1013488769531,0.0,0.0,9.976558067137375e-05,299.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12164306640625,0.0,0.0,7.368676597252488e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.10516357421875,0.0,0.0,9.976534056477249e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1588134765625,0.0,0.0,0.0004732262750621,288.5506896972656,294.1499938964844,296.4266662597656,289.9176940917969,295.528076171875,296.5448303222656,284.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976656585777619e-09,0.0010095079196617,-0.0173296779394149,0.0,0.0,0.0,-0.0082714445888996,60.0,12.215755462646484,0.0,-6.948400255168964e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.09844970703125,0.0,0.0,9.470773511566222e-05,298.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0931091308594,0.0,0.0,9.973204578272998e-05,299.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11328125,0.0,0.0,7.36619986128062e-05,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.096923828125,0.0,0.0,9.973180567612872e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502380371094,0.0,0.0,0.0004730673099402,288.5349426269531,294.1499938964844,296.4083251953125,289.8999328613281,295.5359802246094,296.5275573730469,284.12762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091752046719,6.936922591904704e-09,0.0010091682197526,-0.0172256026417017,0.0,0.0,0.0,-0.0082517471164464,60.0,12.05777359008789,0.0,-6.94372346288219e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.090087890625,0.0,0.0,9.46740692597814e-05,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848083496094,0.0,0.0,9.969659731723368e-05,299.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048278808594,0.0,0.0,7.363581244135275e-05,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885925292969,0.0,0.0,9.969636448659004e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1415710449219,0.0,0.0,0.000472899293527,288.5191345214844,294.1499938964844,296.3900146484375,289.8822326660156,295.54364013671875,296.51025390625,284.1436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008816063404,6.8949281839536525e-09,0.0010088091949,-0.017115605995059,0.0,0.0,0.0,-0.0082309292629361,60.0,11.90392780303955,0.0,-6.938782348697714e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0732421875,0.0,0.0,9.460013825446369e-05,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0679931640625,0.0,0.0,9.961874457076192e-05,299.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0877685546875,0.0,0.0,7.357830327237025e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0717163085937,0.0,0.0,9.961851174011828e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1240539550781,0.0,0.0,0.0004725302278529,288.48748779296875,294.1499938964844,296.35333251953125,289.8472595214844,295.55828857421875,296.4755859375,284.174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.802701513208831e-09,0.00100802059751,-0.0168740320950746,0.0,0.0,0.0,-0.008185208775103,60.0,11.607263565063477,0.0,-6.927936624379073e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0732421875,0.0,0.0,9.460013825446369e-05,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0679931640625,0.0,0.0,9.961874457076192e-05,299.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0877685546875,0.0,0.0,7.357830327237025e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0717163085937,0.0,0.0,9.961851174011828e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1240539550781,0.0,0.0,0.0004725302278529,288.48748779296875,294.1499938964844,296.35333251953125,289.8472595214844,295.55828857421875,296.4755859375,284.174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.802701513208831e-09,0.00100802059751,-0.0168740320950746,0.0,0.0,0.0,-0.008185208775103,60.0,11.607263565063477,0.0,-6.927936624379073e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
