time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128340,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0561218261719,0.0,0.0,9.451717050978914e-05,298.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0509338378906,0.0,0.0,9.95313675957732e-05,299.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0704650878906,0.0,0.0,7.351377280429006e-05,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0546264648437,0.0,0.0,9.953114204108716e-05,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1062927246094,0.0,0.0,0.0004721160221379,288.45574951171875,294.1499938964844,296.3166809082031,289.8128662109375,295.572021484375,296.4409484863281,284.203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699218957351149e-09,0.0010071357246488,-0.0166029725223779,0.0,0.0,0.0,-0.0081339078024029,60.0,11.325615882873535,0.0,-6.915777106542009e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0561218261719,0.0,0.0,9.451717050978914e-05,298.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0509338378906,0.0,0.0,9.95313675957732e-05,299.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0704650878906,0.0,0.0,7.351377280429006e-05,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0546264648437,0.0,0.0,9.953114204108716e-05,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1062927246094,0.0,0.0,0.0004721160221379,288.45574951171875,294.1499938964844,296.3166809082031,289.8128662109375,295.572021484375,296.4409484863281,284.203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699218957351149e-09,0.0010071357246488,-0.0166029725223779,0.0,0.0,0.0,-0.0081339078024029,60.0,11.325615882873535,0.0,-6.915777106542009e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.03875732421875,0.0,0.0,9.442539158044384e-05,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0336608886719,0.0,0.0,9.943471377482638e-05,299.546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0529479980469,0.0,0.0,7.344238110817969e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.03729248046875,0.0,0.0,9.943448822014034e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0883178710937,0.0,0.0,0.0004716577823273,288.4239196777344,294.1499938964844,296.2799987792969,289.7792053222656,295.5848083496094,296.4063720703125,284.231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584754075333876e-09,0.0010061569046229,-0.0163031406700611,0.0,0.0,0.0,-0.0080771623179316,60.0,11.058218955993652,0.0,-6.90234003286605e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.03875732421875,0.0,0.0,9.442539158044384e-05,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0336608886719,0.0,0.0,9.943471377482638e-05,299.546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0529479980469,0.0,0.0,7.344238110817969e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.03729248046875,0.0,0.0,9.943448822014034e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0883178710937,0.0,0.0,0.0004716577823273,288.4239196777344,294.1499938964844,296.2799987792969,289.7792053222656,295.5848083496094,296.4063720703125,284.231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584754075333876e-09,0.0010061569046229,-0.0163031406700611,0.0,0.0,0.0,-0.0080771623179316,60.0,11.058218955993652,0.0,-6.90234003286605e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02117919921875,0.0,0.0,9.432511433260515e-05,298.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0161437988281,0.0,0.0,9.932911052601412e-05,299.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0351867675781,0.0,0.0,7.336437556659803e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0197448730469,0.0,0.0,9.93288922472857e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07012939453125,0.0,0.0,0.0004711570800282,288.39208984375,294.1499938964844,296.24334716796875,289.7464294433594,295.5967102050781,296.3719177246094,284.25811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459702106553777e-09,0.0010050876298919,-0.015975572168827,0.0,0.0,0.0,-0.0080151688307523,60.0,10.80435848236084,0.0,-6.887675141342697e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02117919921875,0.0,0.0,9.432511433260515e-05,298.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0161437988281,0.0,0.0,9.932911052601412e-05,299.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0351867675781,0.0,0.0,7.336437556659803e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0197448730469,0.0,0.0,9.93288922472857e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07012939453125,0.0,0.0,0.0004711570800282,288.39208984375,294.1499938964844,296.24334716796875,289.7464294433594,295.5967102050781,296.3719177246094,284.25811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459702106553777e-09,0.0010050876298919,-0.015975572168827,0.0,0.0,0.0,-0.0080151688307523,60.0,10.80435848236084,0.0,-6.887675141342697e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0122985839844,0.0,0.0,9.4271992566064e-05,298.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072937011719,0.0,0.0,9.927317296387628e-05,299.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0262451171875,0.0,0.0,7.33230626792647e-05,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108642578125,0.0,0.0,9.927295468514784e-05,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0609436035156,0.0,0.0,0.0004708918568212,288.37615966796875,294.1499938964844,296.2250061035156,289.7304077148437,295.602294921875,296.3547668457031,284.27081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.39346708908306e-09,0.0010045212693512,-0.0158020704984664,0.0,0.0,0.0,-0.0079823341220617,60.0,10.682433128356934,0.0,-6.87991388303999e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033874511719,0.0,0.0,9.421697177458556e-05,298.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9984130859375,0.0,0.0,9.921523451339452e-05,299.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0172424316406,0.0,0.0,7.328026549657807e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0019836425781,0.0,0.0,9.921501623466612e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517272949219,0.0,0.0,0.0004706171166617,288.3601989746094,294.1499938964844,296.2066650390625,289.71466064453125,295.6076965332031,296.337646484375,284.283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324862411588583e-09,0.0010039346525445,-0.0156223597005009,0.0,0.0,0.0,-0.0079483231529593,60.0,10.563638687133787,0.0,-6.871879065784017e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9854431152344,0.0,0.0,9.41016842261888e-05,298.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.98052978515625,0.0,0.0,9.909382788464428e-05,299.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991149902344,0.0,0.0,7.319058931898326e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9840393066406,0.0,0.0,9.909360960591584e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0331726074219,0.0,0.0,0.0004700414428953,288.3283386230469,294.1499938964844,296.1700134277344,289.6840515136719,295.6178283691406,296.3035888671875,284.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.1811120666277475e-09,0.0010027054231613,-0.0152457989752292,0.0,0.0,0.0,-0.0078770602121949,60.0,10.335090637207031,0.0,-6.855059808685837e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9854431152344,0.0,0.0,9.41016842261888e-05,298.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.98052978515625,0.0,0.0,9.909382788464428e-05,299.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991149902344,0.0,0.0,7.319058931898326e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9840393066406,0.0,0.0,9.909360960591584e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0331726074219,0.0,0.0,0.0004700414428953,288.3283386230469,294.1499938964844,296.1700134277344,289.6840515136719,295.6178283691406,296.3035888671875,284.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.1811120666277475e-09,0.0010027054231613,-0.0152457989752292,0.0,0.0,0.0,-0.0078770602121949,60.0,10.335090637207031,0.0,-6.855059808685837e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9673156738281,0.0,0.0,9.398034308105709e-05,298.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96246337890625,0.0,0.0,9.896604751702398e-05,299.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808349609375,0.0,0.0,7.309620559681207e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659423828125,0.0,0.0,9.896583651425316e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.01446533203125,0.0,0.0,0.0004694355593528,288.2964782714844,294.1499938964844,296.1333312988281,289.6547546386719,295.62713623046875,296.2697448730469,284.3298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029828192311015e-09,0.0010014118161052,-0.014849497936666,0.0,0.0,0.0,-0.0078020626679062,60.0,10.11850643157959,0.0,-6.837381505420127e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9673156738281,0.0,0.0,9.398034308105709e-05,298.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96246337890625,0.0,0.0,9.896604751702398e-05,299.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808349609375,0.0,0.0,7.309620559681207e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659423828125,0.0,0.0,9.896583651425316e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.01446533203125,0.0,0.0,0.0004694355593528,288.2964782714844,294.1499938964844,296.1333312988281,289.6547546386719,295.62713623046875,296.2697448730469,284.3298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029828192311015e-09,0.0010014118161052,-0.014849497936666,0.0,0.0,0.0,-0.0078020626679062,60.0,10.11850643157959,0.0,-6.837381505420127e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94903564453125,0.0,0.0,9.385402518091723e-05,298.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9442443847656,0.0,0.0,9.883302118396388e-05,299.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623718261719,0.0,0.0,7.299795834114775e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476623535156,0.0,0.0,9.883281018119304e-05,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99560546875,0.0,0.0,0.0004688047629315,288.2646789550781,294.1499938964844,296.0966796875,289.6268920898437,295.6355895996094,296.2361755371094,284.3514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339947643468e-09,0.0010000651236623,-0.0144369360059499,0.0,0.0,0.0,-0.0077239884994924,60.0,9.913475036621094,0.0,-6.81900189647422e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94903564453125,0.0,0.0,9.385402518091723e-05,298.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9442443847656,0.0,0.0,9.883302118396388e-05,299.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623718261719,0.0,0.0,7.299795834114775e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476623535156,0.0,0.0,9.883281018119304e-05,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99560546875,0.0,0.0,0.0004688047629315,288.2646789550781,294.1499938964844,296.0966796875,289.6268920898437,295.6355895996094,296.2361755371094,284.3514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339947643468e-09,0.0010000651236623,-0.0144369360059499,0.0,0.0,0.0,-0.0077239884994924,60.0,9.913475036621094,0.0,-6.81900189647422e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9306335449219,0.0,0.0,9.372393833473323e-05,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259033203125,0.0,0.0,9.869602945400402e-05,299.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437866210937,0.0,0.0,7.28967715986073e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.92926025390625,0.0,0.0,9.869582572719082e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765930175781,0.0,0.0,0.0004681551654357,288.23291015625,294.1499938964844,296.0599975585937,289.6006164550781,295.64324951171875,296.202880859375,284.3720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.7101599004738546e-09,0.0009986783843487,-0.0140120750293135,0.0,0.0,0.0,-0.0076435888186097,60.0,9.719648361206056,0.0,-6.800100749160265e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9306335449219,0.0,0.0,9.372393833473323e-05,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259033203125,0.0,0.0,9.869602945400402e-05,299.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437866210937,0.0,0.0,7.28967715986073e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.92926025390625,0.0,0.0,9.869582572719082e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765930175781,0.0,0.0,0.0004681551654357,288.23291015625,294.1499938964844,296.0599975585937,289.6006164550781,295.64324951171875,296.202880859375,284.3720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.7101599004738546e-09,0.0009986783843487,-0.0140120750293135,0.0,0.0,0.0,-0.0076435888186097,60.0,9.719648361206056,0.0,-6.800100749160265e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92138671875,0.0,0.0,9.36578944674693e-05,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9166564941406,0.0,0.0,9.862648585112764e-05,299.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9344482421875,0.0,0.0,7.284540333785117e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200134277344,0.0,0.0,9.862627484835684e-05,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9670715332031,0.0,0.0,0.0004678253899328,288.217041015625,294.1499938964844,296.0416564941406,289.5881042480469,295.6467590332031,296.18634033203125,284.3819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627824872789233e-09,0.0009979743044823,-0.0137963807210326,0.0,0.0,0.0,-0.007602771744132,60.0,9.626713752746582,0.0,-6.790514817112125e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9120788574219,0.0,0.0,9.359133400721475e-05,298.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.90740966796875,0.0,0.0,9.855639655143024e-05,299.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9250793457031,0.0,0.0,7.279362762346864e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107360839844,0.0,0.0,9.85561855486594e-05,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574890136719,0.0,0.0,0.0004674929950851,288.2012023925781,294.1499938964844,296.0233459472656,289.5760498046875,295.65008544921875,296.1698608398437,284.39166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544847692107169e-09,0.0009972647530958,-0.0135790025815367,0.0,0.0,0.0,-0.0075616361573338,60.0,9.536457061767578,0.0,-6.78086138350409e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934326171875,0.0,0.0,9.345748549094424e-05,298.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8888244628906,0.0,0.0,9.841543942457064e-05,299.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9062805175781,0.0,0.0,7.26895232219249e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8921203613281,0.0,0.0,9.841524297371508e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93829345703125,0.0,0.0,0.0004668246256187,288.1695861816406,294.1499938964844,295.9866638183594,289.5533447265625,295.6561584472656,296.1371459960937,284.4103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.3779847242196865e-09,0.0009958378504961,-0.0131418593227863,0.0,0.0,0.0,-0.0074789151549339,60.0,9.364242553710938,0.0,-6.761469251159724e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934326171875,0.0,0.0,9.345748549094424e-05,298.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8888244628906,0.0,0.0,9.841543942457064e-05,299.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9062805175781,0.0,0.0,7.26895232219249e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8921203613281,0.0,0.0,9.841524297371508e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93829345703125,0.0,0.0,0.0004668246256187,288.1695861816406,294.1499938964844,295.9866638183594,289.5533447265625,295.6561584472656,296.1371459960937,284.4103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.3779847242196865e-09,0.0009958378504961,-0.0131418593227863,0.0,0.0,0.0,-0.0074789151549339,60.0,9.364242553710938,0.0,-6.761469251159724e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8746643066406,0.0,0.0,9.332102490589024e-05,298.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8701171875,0.0,0.0,9.827173926169051e-05,299.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8873596191406,0.0,0.0,7.258338155224919e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8733825683594,0.0,0.0,9.827154281083494e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189758300781,0.0,0.0,0.0004661431594286,288.1380615234375,294.1499938964844,295.95001220703125,289.5326232910156,295.66143798828125,296.1047058105469,284.4282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943883633241,5.207868358780843e-09,0.0009943831246346,-0.0126961842179298,0.0,0.0,0.0,-0.0073945806361734,60.0,9.202234268188477,0.0,-6.741727531789365e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8746643066406,0.0,0.0,9.332102490589024e-05,298.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8701171875,0.0,0.0,9.827173926169051e-05,299.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8873596191406,0.0,0.0,7.258338155224919e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8733825683594,0.0,0.0,9.827154281083494e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189758300781,0.0,0.0,0.0004661431594286,288.1380615234375,294.1499938964844,295.95001220703125,289.5326232910156,295.66143798828125,296.1047058105469,284.4282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943883633241,5.207868358780843e-09,0.0009943831246346,-0.0126961842179298,0.0,0.0,0.0,-0.0073945806361734,60.0,9.202234268188477,0.0,-6.741727531789365e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558349609375,0.0,0.0,9.317649528384207e-05,299.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.851318359375,0.0,0.0,9.811954078031704e-05,299.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86834716796875,0.0,0.0,7.247096073115245e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.85455322265625,0.0,0.0,9.811934432946146e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8995666503906,0.0,0.0,0.0004654214135371,288.10662841796875,294.1499938964844,295.913330078125,289.5137023925781,295.6659851074219,296.0726623535156,284.44537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027700034077043e-09,0.0009928431827574,-0.0122241675853729,0.0,0.0,0.0,-0.0073052672669291,60.0,9.050673484802246,0.0,-6.720851075669998e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558349609375,0.0,0.0,9.317649528384207e-05,299.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.851318359375,0.0,0.0,9.811954078031704e-05,299.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86834716796875,0.0,0.0,7.247096073115245e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.85455322265625,0.0,0.0,9.811934432946146e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8995666503906,0.0,0.0,0.0004654214135371,288.10662841796875,294.1499938964844,295.913330078125,289.5137023925781,295.6659851074219,296.0726623535156,284.44537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027700034077043e-09,0.0009928431827574,-0.0122241675853729,0.0,0.0,0.0,-0.0073052672669291,60.0,9.050673484802246,0.0,-6.720851075669998e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369140625,0.0,0.0,9.300692181568591e-05,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324584960937,0.0,0.0,9.794096695259212e-05,299.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492736816406,0.0,0.0,7.233906944748014e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83563232421875,0.0,0.0,9.794077777769417e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.880126953125,0.0,0.0,0.0004645745793823,288.0753479003906,294.1499938964844,295.8766784667969,289.4961853027344,295.6697998046875,296.0411682128906,284.4617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816333554202856e-09,0.0009910352528095,-0.0116704050451517,0.0,0.0,0.0,-0.0072004804387688,60.0,8.91981315612793,0.0,-6.696400589589757e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369140625,0.0,0.0,9.300692181568591e-05,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324584960937,0.0,0.0,9.794096695259212e-05,299.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492736816406,0.0,0.0,7.233906944748014e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83563232421875,0.0,0.0,9.794077777769417e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.880126953125,0.0,0.0,0.0004645745793823,288.0753479003906,294.1499938964844,295.8766784667969,289.4961853027344,295.6697998046875,296.0411682128906,284.4617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816333554202856e-09,0.0009910352528095,-0.0116704050451517,0.0,0.0,0.0,-0.0072004804387688,60.0,8.91981315612793,0.0,-6.696400589589757e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8274230957031,0.0,0.0,9.291686001233757e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.822998046875,0.0,0.0,9.784612484509124e-05,299.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397216796875,0.0,0.0,7.226901652757078e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261413574219,0.0,0.0,9.784593567019328e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.870361328125,0.0,0.0,0.0004641247796826,288.0597229003906,294.1499938964844,295.8583374023437,289.4879455566406,295.6714172363281,296.025634765625,284.4696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900799486786,4.7040762396477476e-09,0.0009900752920657,-0.011376298032701,0.0,0.0,0.0,-0.007144829723984,60.0,8.86152172088623,0.0,-6.683433184662135e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81793212890625,0.0,0.0,9.282340033678338e-05,299.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81353759765625,0.0,0.0,9.77477102424018e-05,299.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83013916015625,0.0,0.0,7.219632243504748e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.816650390625,0.0,0.0,9.774751379154624e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.860595703125,0.0,0.0,0.0004636580415535,288.0441589355469,294.1499938964844,295.8399963378906,289.48004150390625,295.6728820800781,296.01031494140625,284.4773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890837827697,4.587584978565928e-09,0.0009890792425721,-0.0110710933804512,0.0,0.0,0.0,-0.0070870798081159,60.0,8.804142951965332,0.0,-6.669989716101554e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79888916015625,0.0,0.0,9.2631955340039e-05,299.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945556640625,0.0,0.0,9.75461007328704e-05,299.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109741210937,0.0,0.0,7.20474126865156e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976379394531,0.0,0.0,9.754591155797244e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.841064453125,0.0,0.0,0.0004627019225154,288.0131530761719,294.1499938964844,295.8033447265625,289.4652099609375,295.6752624511719,295.9803161621094,284.4923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348966520240083e-09,0.0009870388312265,-0.0104459086433053,0.0,0.0,0.0,-0.0069687864743173,60.0,8.693849563598633,0.0,-6.642494554398581e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79888916015625,0.0,0.0,9.2631955340039e-05,299.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945556640625,0.0,0.0,9.75461007328704e-05,299.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109741210937,0.0,0.0,7.20474126865156e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976379394531,0.0,0.0,9.754591155797244e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.841064453125,0.0,0.0,0.0004627019225154,288.0131530761719,294.1499938964844,295.8033447265625,289.4652099609375,295.6752624511719,295.9803161621094,284.4923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348966520240083e-09,0.0009870388312265,-0.0104459086433053,0.0,0.0,0.0,-0.0069687864743173,60.0,8.693849563598633,0.0,-6.642494554398581e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7798156738281,0.0,0.0,9.243895328836516e-05,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755126953125,0.0,0.0,9.73428541328758e-05,299.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.791748046875,0.0,0.0,7.189729512901977e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785949707031,0.0,0.0,9.734267223393545e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82147216796875,0.0,0.0,0.0004617380327545,287.9823303222656,294.1499938964844,295.76666259765625,289.4516296386719,295.6769104003906,295.9511108398437,284.5067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412721137711e-09,0.0009849816560745,-0.0098156407475471,0.0,0.0,0.0,-0.0068495329469442,60.0,8.589072227478027,0.0,-6.614833836238176e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7798156738281,0.0,0.0,9.243895328836516e-05,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755126953125,0.0,0.0,9.73428541328758e-05,299.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.791748046875,0.0,0.0,7.189729512901977e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785949707031,0.0,0.0,9.734267223393545e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82147216796875,0.0,0.0,0.0004617380327545,287.9823303222656,294.1499938964844,295.76666259765625,289.4516296386719,295.6769104003906,295.9511108398437,284.5067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412721137711e-09,0.0009849816560745,-0.0098156407475471,0.0,0.0,0.0,-0.0068495329469442,60.0,8.589072227478027,0.0,-6.614833836238176e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607116699219,0.0,0.0,9.225006215274334e-05,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564697265625,0.0,0.0,9.714394400361924e-05,299.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724914550781,0.0,0.0,7.175037899287418e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594909667969,0.0,0.0,9.71437621046789e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8018493652344,0.0,0.0,0.0004607946902979,287.95166015625,294.1499938964844,295.7300109863281,289.439208984375,295.67791748046875,295.9227294921875,284.5205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.872987264230687e-09,0.0009829683694988,-0.0091987987980246,0.0,0.0,0.0,-0.0067328219301998,60.0,8.4898681640625,0.0,-6.587818290881843e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607116699219,0.0,0.0,9.225006215274334e-05,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564697265625,0.0,0.0,9.714394400361924e-05,299.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724914550781,0.0,0.0,7.175037899287418e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594909667969,0.0,0.0,9.71437621046789e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8018493652344,0.0,0.0,0.0004607946902979,287.95166015625,294.1499938964844,295.7300109863281,289.439208984375,295.67791748046875,295.9227294921875,284.5205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.872987264230687e-09,0.0009829683694988,-0.0091987987980246,0.0,0.0,0.0,-0.0067328219301998,60.0,8.4898681640625,0.0,-6.587818290881843e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7415771484375,0.0,0.0,9.206942922901362e-05,299.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373962402344,0.0,0.0,9.695372864371166e-05,299.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532043457031,0.0,0.0,7.16098802513443e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403869628906,0.0,0.0,9.69535467447713e-05,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7822265625,0.0,0.0,0.0004598925588652,287.921142578125,294.1499938964844,295.6933288574219,289.42791748046875,295.6782531738281,295.8951416015625,284.53375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.6478464693345805e-09,0.0009810432093217,-0.0086088944226503,0.0,0.0,0.0,-0.0066212094388902,60.0,8.396306037902832,0.0,-6.562035537172052e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7415771484375,0.0,0.0,9.206942922901362e-05,299.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373962402344,0.0,0.0,9.695372864371166e-05,299.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532043457031,0.0,0.0,7.16098802513443e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403869628906,0.0,0.0,9.69535467447713e-05,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7822265625,0.0,0.0,0.0004598925588652,287.921142578125,294.1499938964844,295.6933288574219,289.42791748046875,295.6782531738281,295.8951416015625,284.53375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.6478464693345805e-09,0.0009810432093217,-0.0086088944226503,0.0,0.0,0.0,-0.0066212094388902,60.0,8.396306037902832,0.0,-6.562035537172052e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73199462890625,0.0,0.0,9.198326733894646e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72784423828125,0.0,0.0,9.68629974522628e-05,299.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435607910156,0.0,0.0,7.154286868171766e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308044433594,0.0,0.0,9.686281555332243e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723999023437,0.0,0.0,0.0004594622878357,287.9059753417969,294.1499938964844,295.67498779296875,289.42266845703125,295.6781311035156,295.88165283203125,284.5401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801287669688,3.540460369322318e-09,0.0009801251580938,-0.0083275223150849,0.0,0.0,0.0,-0.0065679750405251,60.0,8.351832389831543,0.0,-6.54975522706991e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.722412109375,0.0,0.0,9.189995034830643e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182922363281,0.0,0.0,9.677525667939336e-05,299.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339172363281,0.0,0.0,7.147806172724813e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.72125244140625,0.0,0.0,9.6775074780453e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625732421875,0.0,0.0,0.0004590461903717,287.8908386230469,294.1499938964844,295.6566772460937,289.41766357421875,295.6778869628906,295.8683776855469,284.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792406344786,3.436609663509671e-09,0.0009792371420189,-0.008055412210524,0.0,0.0,0.0,-0.0065164919942617,60.0,8.308762550354004,0.0,-6.537889873925451e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032470703125,0.0,0.0,9.174081060336904e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991577148437,0.0,0.0,9.660766954766586e-05,299.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.714599609375,0.0,0.0,7.135427586035803e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020874023437,0.0,0.0,9.660749492468312e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.742919921875,0.0,0.0,0.0004582514229696,287.8606872558594,294.1499938964844,295.6199951171875,289.4084167480469,295.67694091796875,295.84228515625,284.5587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775437647476,3.238249890458178e-09,0.0009775405051186,-0.0075356638990342,0.0,0.0,0.0,-0.0064181541092693,60.0,8.226142883300781,0.0,-6.51525766670602e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
