time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130680,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032470703125,0.0,0.0,9.174081060336904e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991577148437,0.0,0.0,9.660766954766586e-05,299.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.714599609375,0.0,0.0,7.135427586035803e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020874023437,0.0,0.0,9.660749492468312e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.742919921875,0.0,0.0,0.0004582514229696,287.8606872558594,294.1499938964844,295.6199951171875,289.4084167480469,295.67694091796875,295.84228515625,284.5587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775437647476,3.238249890458178e-09,0.0009775405051186,-0.0075356638990342,0.0,0.0,0.0,-0.0064181541092693,60.0,8.226142883300781,0.0,-6.51525766670602e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68408203125,0.0,0.0,9.159242472378536e-05,299.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800537109375,0.0,0.0,9.645141108194366e-05,299.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953125,0.0,0.0,7.123886462068185e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.68292236328125,0.0,0.0,9.645123645896092e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232666015625,0.0,0.0,0.0004575103812385,287.8307189941406,294.1499938964844,295.5833435058594,289.40008544921875,295.67535400390625,295.81689453125,284.570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.0532947281614042e-09,0.0009759590029716,-0.0070510334335267,0.0,0.0,0.0,-0.0063264640048146,60.0,8.14885139465332,0.0,-6.494189364048e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68408203125,0.0,0.0,9.159242472378536e-05,299.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800537109375,0.0,0.0,9.645141108194366e-05,299.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953125,0.0,0.0,7.123886462068185e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.68292236328125,0.0,0.0,9.645123645896092e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232666015625,0.0,0.0,0.0004575103812385,287.8307189941406,294.1499938964844,295.5833435058594,289.40008544921875,295.67535400390625,295.81689453125,284.570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.0532947281614042e-09,0.0009759590029716,-0.0070510334335267,0.0,0.0,0.0,-0.0063264640048146,60.0,8.14885139465332,0.0,-6.494189364048e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6648864746094,0.0,0.0,9.145128569798544e-05,299.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609191894531,0.0,0.0,9.630278509575874e-05,299.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759948730469,0.0,0.0,7.112908497219905e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66375732421875,0.0,0.0,9.6302610472776e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.70361328125,0.0,0.0,0.0004568055446725,287.80096435546875,294.1499938964844,295.5466613769531,289.39263916015625,295.67315673828125,295.792236328125,284.5819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.8773723403929807e-09,0.0009744546259753,-0.0065900664776563,0.0,0.0,0.0,-0.0062392512336373,60.0,8.076355934143066,0.0,-6.474181901694466e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6648864746094,0.0,0.0,9.145128569798544e-05,299.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609191894531,0.0,0.0,9.630278509575874e-05,299.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759948730469,0.0,0.0,7.112908497219905e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66375732421875,0.0,0.0,9.6302610472776e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.70361328125,0.0,0.0,0.0004568055446725,287.80096435546875,294.1499938964844,295.5466613769531,289.39263916015625,295.67315673828125,295.792236328125,284.5819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.8773723403929807e-09,0.0009744546259753,-0.0065900664776563,0.0,0.0,0.0,-0.0062392512336373,60.0,8.076355934143066,0.0,-6.474181901694466e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457214355469,0.0,0.0,9.131370461545885e-05,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.64178466796875,0.0,0.0,9.615790622774512e-05,299.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566772460937,0.0,0.0,7.102207746356726e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64459228515625,0.0,0.0,9.615773888072e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839599609375,0.0,0.0,0.0004561184905469,287.7713623046875,294.1499938964844,295.510009765625,289.3860168457031,295.6703796386719,295.76837158203125,284.5929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972990936134,2.7058879581431942e-09,0.0009729882003739,-0.0061407242901623,0.0,0.0,0.0,-0.0061542387120425,60.0,8.008173942565918,0.0,-6.454709478020959e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457214355469,0.0,0.0,9.131370461545885e-05,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.64178466796875,0.0,0.0,9.615790622774512e-05,299.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566772460937,0.0,0.0,7.102207746356726e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64459228515625,0.0,0.0,9.615773888072e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839599609375,0.0,0.0,0.0004561184905469,287.7713623046875,294.1499938964844,295.510009765625,289.3860168457031,295.6703796386719,295.76837158203125,284.5929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972990936134,2.7058879581431942e-09,0.0009729882003739,-0.0061407242901623,0.0,0.0,0.0,-0.0061542387120425,60.0,8.008173942565918,0.0,-6.454709478020959e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361389160156,0.0,0.0,9.124451025854796e-05,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322326660156,0.0,0.0,9.608503023628144e-05,299.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64703369140625,0.0,0.0,7.096825720509514e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.635009765625,0.0,0.0,9.608486288925631e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741638183594,0.0,0.0,0.000455772911664,287.7566833496094,294.1499938964844,295.4916687011719,289.3829650878906,295.668701171875,295.7569274902344,284.5982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.61963450931546e-09,0.0009722505928948,-0.0059147118590772,0.0,0.0,0.0,-0.0061114788986742,60.0,7.97600793838501,0.0,-6.444926015092278e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6265563964844,0.0,0.0,9.117449371842667e-05,299.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6226806640625,0.0,0.0,9.601130295777692e-05,299.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63739013671875,0.0,0.0,7.091379666235298e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254272460937,0.0,0.0,9.60111356107518e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6643371582031,0.0,0.0,0.0004554232291411,287.7420349121094,294.1499938964844,295.47332763671875,289.380126953125,295.6668701171875,295.7457275390625,284.6035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715066407807,2.532362985974146e-09,0.0009715041378512,-0.0056860316544771,0.0,0.0,0.0,-0.0060682138428092,60.0,7.944672584533691,0.0,-6.435034549667762e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073913574219,0.0,0.0,9.103200864046812e-05,299.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6035461425781,0.0,0.0,9.586125815985724e-05,299.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181030273437,0.0,0.0,7.080296927597374e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062927246094,0.0,0.0,9.586109808878972e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6447448730469,0.0,0.0,0.0004547116695903,287.7128601074219,294.1499938964844,295.4366760253906,289.3749389648437,295.66290283203125,295.7239990234375,284.61383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699880029074,2.354771710955106e-09,0.000969985674601,-0.0052206795662641,0.0,0.0,0.0,-0.0059801745228469,60.0,7.883548259735107,0.0,-6.41492974295943e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073913574219,0.0,0.0,9.103200864046812e-05,299.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6035461425781,0.0,0.0,9.586125815985724e-05,299.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181030273437,0.0,0.0,7.080296927597374e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062927246094,0.0,0.0,9.586109808878972e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6447448730469,0.0,0.0,0.0004547116695903,287.7128601074219,294.1499938964844,295.4366760253906,289.3749389648437,295.66290283203125,295.7239990234375,284.61383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699880029074,2.354771710955106e-09,0.000969985674601,-0.0052206795662641,0.0,0.0,0.0,-0.0059801745228469,60.0,7.883548259735107,0.0,-6.41492974295943e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882873535156,0.0,0.0,9.088192746276036e-05,299.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58447265625,0.0,0.0,9.570321708451957e-05,299.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5988464355469,0.0,0.0,7.068624108796939e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871887207031,0.0,0.0,9.570305701345204e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251525878906,0.0,0.0,0.0004539621586445,287.68389892578125,294.1499938964844,295.3999938964844,289.370361328125,295.6583251953125,295.7038269042969,284.623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683882817625,2.167712231937457e-09,0.0009683860698714,-0.0047305147163569,0.0,0.0,0.0,-0.0058874408714473,60.0,7.825491905212402,0.0,-6.393786833314152e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882873535156,0.0,0.0,9.088192746276036e-05,299.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58447265625,0.0,0.0,9.570321708451957e-05,299.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5988464355469,0.0,0.0,7.068624108796939e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871887207031,0.0,0.0,9.570305701345204e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251525878906,0.0,0.0,0.0004539621586445,287.68389892578125,294.1499938964844,295.3999938964844,289.370361328125,295.6583251953125,295.7038269042969,284.623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683882817625,2.167712231937457e-09,0.0009683860698714,-0.0047305147163569,0.0,0.0,0.0,-0.0058874408714473,60.0,7.825491905212402,0.0,-6.393786833314152e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691833496094,0.0,0.0,9.072542161447927e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5654296875,0.0,0.0,9.553840209264308e-05,299.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796203613281,0.0,0.0,7.056450704112649e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.568115234375,0.0,0.0,9.553824202157556e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056213378906,0.0,0.0,0.0004531805170699,287.6551818847656,294.1499938964844,295.36334228515625,289.3663635253906,295.6531982421875,295.6855163574219,284.6334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667199337854,1.9726440481093732e-09,0.000966717954725,-0.0042193601839244,0.0,0.0,0.0,-0.0057907365262508,60.0,7.770090103149414,0.0,-6.371775640445776e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691833496094,0.0,0.0,9.072542161447927e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5654296875,0.0,0.0,9.553840209264308e-05,299.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796203613281,0.0,0.0,7.056450704112649e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.568115234375,0.0,0.0,9.553824202157556e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056213378906,0.0,0.0,0.0004531805170699,287.6551818847656,294.1499938964844,295.36334228515625,289.3663635253906,295.6531982421875,295.6855163574219,284.6334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667199337854,1.9726440481093732e-09,0.000966717954725,-0.0042193601839244,0.0,0.0,0.0,-0.0057907365262508,60.0,7.770090103149414,0.0,-6.371775640445776e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55010986328125,0.0,0.0,9.056527051143348e-05,299.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464172363281,0.0,0.0,9.536975267110392e-05,299.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604248046875,0.0,0.0,7.043993537081406e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.549072265625,0.0,0.0,9.53695926000364e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5861511230469,0.0,0.0,0.0004523806856013,287.6266784667969,294.1499938964844,295.32666015625,289.3629150390625,295.64752197265625,295.6694641113281,284.64276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650128195062,1.773040159136485e-09,0.0009650110732764,-0.0036963175516575,0.0,0.0,0.0,-0.0056917839683592,60.0,7.717207908630371,0.0,-6.349292647200856e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55010986328125,0.0,0.0,9.056527051143348e-05,299.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464172363281,0.0,0.0,9.536975267110392e-05,299.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604248046875,0.0,0.0,7.043993537081406e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.549072265625,0.0,0.0,9.53695926000364e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5861511230469,0.0,0.0,0.0004523806856013,287.6266784667969,294.1499938964844,295.32666015625,289.3629150390625,295.64752197265625,295.6694641113281,284.64276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650128195062,1.773040159136485e-09,0.0009650110732764,-0.0036963175516575,0.0,0.0,0.0,-0.0056917839683592,60.0,7.717207908630371,0.0,-6.349292647200856e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406188964844,0.0,0.0,9.04857661225833e-05,299.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53692626953125,0.0,0.0,9.528602822683752e-05,299.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508728027344,0.0,0.0,7.037809700705111e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53955078125,0.0,0.0,9.528587543172762e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.576416015625,0.0,0.0,0.0004519836220424,287.612548828125,294.1499938964844,295.3083190917969,289.361328125,295.6443786621094,295.6627197265625,284.6473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641653741709,1.673953087255597e-09,0.0009641636861488,-0.0034366678446531,0.0,0.0,0.0,-0.0056426618248224,60.0,7.69205904006958,-0.0,-6.338146363304986e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311279296875,0.0,0.0,9.04071785043925e-05,299.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274658203125,0.0,0.0,9.52032714849338e-05,299.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54132080078125,0.0,0.0,7.031697896309197e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5300598144531,0.0,0.0,9.52031186898239e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56671142578125,0.0,0.0,0.0004515911568887,287.5984802246094,294.1499938964844,295.2900085449219,289.3598937988281,295.6411437988281,295.6565856933594,284.6517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963328348007,1.5760117655361226e-09,0.0009633267764002,-0.0031800193246454,0.0,0.0,0.0,-0.0055941110476851,60.0,7.667466640472412,-0.0,-6.327137924699855e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121459960937,0.0,0.0,9.02537940419279e-05,299.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085144042969,0.0,0.0,9.504175250185654e-05,299.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.522216796875,0.0,0.0,7.01976750860922e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111083984375,0.0,0.0,9.504159970674664e-05,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473022460937,0.0,0.0,0.0004508251440711,287.57037353515625,294.1499938964844,295.2533264160156,289.3572692871094,295.634521484375,295.6449890136719,284.6606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961692945566,1.3848430180374294e-09,0.0009616915485821,-0.0026790751144289,0.0,0.0,0.0,-0.0054993377998471,60.0,7.618948459625244,-0.0,-6.3056795340799e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121459960937,0.0,0.0,9.02537940419279e-05,299.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085144042969,0.0,0.0,9.504175250185654e-05,299.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.522216796875,0.0,0.0,7.01976750860922e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111083984375,0.0,0.0,9.504159970674664e-05,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473022460937,0.0,0.0,0.0004508251440711,287.57037353515625,294.1499938964844,295.2533264160156,289.3572692871094,295.634521484375,295.6449890136719,284.6606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961692945566,1.3848430180374294e-09,0.0009616915485821,-0.0026790751144289,0.0,0.0,0.0,-0.0054993377998471,60.0,7.618948459625244,-0.0,-6.3056795340799e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086669921875,0.0,0.0,9.006949403556064e-05,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.505126953125,0.0,0.0,9.48476736084558e-05,299.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191345214844,0.0,0.0,7.005432416917756e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074462890625,0.0,0.0,9.484752081334592e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433044433594,0.0,0.0,0.0004499046481214,287.5580749511719,294.1499938964844,295.2166748046875,289.35498046875,295.6268005371094,295.63507080078125,284.6694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056007342413,1.2516057079636767e-09,0.0010560060618445,-0.0022344810422509,0.0,0.0,0.0,-0.0059130964800715,60.0,8.061266899108887,-0.0,-6.279947939447085e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086669921875,0.0,0.0,9.006949403556064e-05,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.505126953125,0.0,0.0,9.48476736084558e-05,299.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191345214844,0.0,0.0,7.005432416917756e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074462890625,0.0,0.0,9.484752081334592e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433044433594,0.0,0.0,0.0004499046481214,287.5580749511719,294.1499938964844,295.2166748046875,289.35498046875,295.6268005371094,295.63507080078125,284.6694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056007342413,1.2516057079636767e-09,0.0010560060618445,-0.0022344810422509,0.0,0.0,0.0,-0.0059130964800715,60.0,8.061266899108887,-0.0,-6.279947939447085e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49493408203125,0.0,0.0,9.002939623314887e-05,299.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914245605469,0.0,0.0,9.480544395046309e-05,299.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50543212890625,0.0,0.0,7.002313213888556e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936828613281,0.0,0.0,9.48052911553532e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291748046875,0.0,0.0,0.0004497044428717,287.53668212890625,294.1499938964844,295.17999267578125,289.3529968261719,295.6399841308594,295.6139831542969,284.6778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008367820992134,9.82440462315992e-10,0.0008367811096832,-0.0017460690578445,0.0,0.0,0.0,-0.0046892738901078,60.0,6.99544095993042,-0.0,-6.274350283774767e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49493408203125,0.0,0.0,9.002939623314887e-05,299.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914245605469,0.0,0.0,9.480544395046309e-05,299.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50543212890625,0.0,0.0,7.002313213888556e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936828613281,0.0,0.0,9.48052911553532e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291748046875,0.0,0.0,0.0004497044428717,287.53668212890625,294.1499938964844,295.17999267578125,289.3529968261719,295.6399841308594,295.6139831542969,284.6778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008367820992134,9.82440462315992e-10,0.0008367811096832,-0.0017460690578445,0.0,0.0,0.0,-0.0046892738901078,60.0,6.99544095993042,-0.0,-6.274350283774767e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51416015625,0.0,0.0,3.735146674443968e-05,298.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51080322265625,0.0,0.0,3.93329537473619e-05,299.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260314941406,0.0,0.0,2.9051250749034807e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51226806640625,0.0,0.0,3.933289190172218e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473937988281,0.0,0.0,0.0001865737722255,287.5616760253906,294.1499938964844,295.1433410644531,289.3512268066406,295.6122436523437,295.5837097167969,284.6863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006516225985251,7.518247135962493e-10,0.0006516218418255,-0.0013249372132122,0.0,0.0,0.0,-0.0036316644400358,60.0,5.517395496368408,-0.0,-1.0799781513526341e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51416015625,0.0,0.0,3.735146674443968e-05,298.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51080322265625,0.0,0.0,3.93329537473619e-05,299.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260314941406,0.0,0.0,2.9051250749034807e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51226806640625,0.0,0.0,3.933289190172218e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473937988281,0.0,0.0,0.0001865737722255,287.5616760253906,294.1499938964844,295.1433410644531,289.3512268066406,295.6122436523437,295.5837097167969,284.6863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006516225985251,7.518247135962493e-10,0.0006516218418255,-0.0013249372132122,0.0,0.0,0.0,-0.0036316644400358,60.0,5.517395496368408,-0.0,-1.0799781513526341e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201416015625,0.0,0.0,9.015530667966232e-05,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.516845703125,0.0,0.0,9.493802645010874e-05,299.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323791503906,0.0,0.0,7.012105925241485e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181579589844,0.0,0.0,9.493788093095644e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531005859375,0.0,0.0,0.000450333522167,287.5726928710937,294.1499938964844,295.125,289.35040283203125,295.5816955566406,295.5284729003906,284.6903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00012906648044,4.290452160216063e-10,0.0001290660584345,-0.0009989008540287,0.0,0.0,0.0,-0.0008814044413156,60.0,5.068188667297363,-0.0,-6.291903531518983e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.525146484375,0.0,0.0,3.917988215107471e-05,298.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218811035156,0.0,0.0,4.1258368582930416e-05,299.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377502441406,0.0,0.0,3.04733566736104e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229797363281,0.0,0.0,4.125830309931189e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578308105469,0.0,0.0,0.0001957068889169,287.57794189453125,294.1499938964844,295.1066589355469,289.3496398925781,295.5451354980469,295.518798828125,284.6937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000403070327593,5.07730135712591e-10,0.0004030698328278,-0.0009317611111328,0.0,0.0,0.0,-0.0022725858725607,60.0,4.969183444976807,-0.0,-1.1882987038802641e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254821777344,0.0,0.0,3.241233571316116e-05,298.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.522216796875,0.0,0.0,3.413180456846021e-05,299.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53814697265625,0.0,0.0,2.520969064789824e-05,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233154296875,0.0,0.0,3.4131749998778105e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.55810546875,0.0,0.0,0.0001619024260435,287.5757751464844,294.1499938964844,295.08758544921875,289.348876953125,295.5409851074219,295.5184020996094,284.69793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003453620884101,4.319628543747456e-10,0.0003453616518527,-0.0007902760407887,0.0,0.0,0.0,-0.0019453293643891,60.0,4.259327411651611,-0.0,-8.132423623408158e-09,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264587402344,0.0,0.0,2.6977220841217783e-05,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.523193359375,0.0,0.0,2.840835804818198e-05,299.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392150878906,0.0,0.0,2.098236291203648e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52423095703125,0.0,0.0,2.8408314392436296e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590209960937,0.0,0.0,0.0001347535580862,287.57537841796875,294.1499938964844,295.07000732421875,289.3481750488281,295.5373229980469,295.5185852050781,284.7016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002874745696317,3.5955358135275617e-10,0.0002874742203857,-0.0006577981985174,0.0,0.0,0.0,-0.0016192604089155,60.0,3.714210987091065,-0.0,-5.63370017303555e-09,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,2.2191985408426262e-05,298.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299987792969,0.0,0.0,2.3369266273221e-05,299.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462951660156,0.0,0.0,1.7260499589610845e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308837890625,0.0,0.0,2.336922989343293e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.565673828125,0.0,0.0,0.0001108508949982,287.5796203613281,294.1499938964844,295.0333251953125,289.3467712402344,295.53350830078125,295.51959228515625,284.7091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001664042356424,2.2558617474022206e-10,0.0001664040028117,-0.0004266659962013,0.0,0.0,0.0,-0.000948013854213,60.0,2.7518179416656494,-0.0,-3.8123402212875135e-09,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,2.2191985408426262e-05,298.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299987792969,0.0,0.0,2.3369266273221e-05,299.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462951660156,0.0,0.0,1.7260499589610845e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308837890625,0.0,0.0,2.336922989343293e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.565673828125,0.0,0.0,0.0001108508949982,287.5796203613281,294.1499938964844,295.0333251953125,289.3467712402344,295.53350830078125,295.51959228515625,284.7091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001664042356424,2.2558617474022206e-10,0.0001664040028117,-0.0004266659962013,0.0,0.0,0.0,-0.000948013854213,60.0,2.7518179416656494,-0.0,-3.8123402212875135e-09,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256042480469,0.0,0.0,1.0685211236705072e-05,298.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223693847656,0.0,0.0,1.1252060176047962e-05,299.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382995605469,0.0,0.0,8.310751582030207e-06,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234069824219,0.0,0.0,1.1252041986153928e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582275390625,0.0,0.0,5.337355469237082e-05,287.5680847167969,294.1499938964844,294.9966735839844,289.3453674316406,295.5273132324219,295.5192565917969,284.7165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001139610103564,1.4251033686463188e-10,0.0001139608648372,-0.0002607013739179,0.0,0.0,0.0,-0.0006418937118723,60.0,2.1772007942199707,-0.0,-8.83823514374881e-10,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256042480469,0.0,0.0,1.0685211236705072e-05,298.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223693847656,0.0,0.0,1.1252060176047962e-05,299.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382995605469,0.0,0.0,8.310751582030207e-06,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234069824219,0.0,0.0,1.1252041986153928e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582275390625,0.0,0.0,5.337355469237082e-05,287.5680847167969,294.1499938964844,294.9966735839844,289.3453674316406,295.5273132324219,295.5192565917969,284.7165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001139610103564,1.4251033686463188e-10,0.0001139608648372,-0.0002607013739179,0.0,0.0,0.0,-0.0006418937118723,60.0,2.1772007942199707,-0.0,-8.83823514374881e-10,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244140625,0.0,0.0,5.722683908970794e-06,298.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211486816406,0.0,0.0,6.026271421433194e-06,299.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370483398437,0.0,0.0,4.450993401405867e-06,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221862792969,0.0,0.0,6.026261871738825e-06,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570373535156,0.0,0.0,2.8585302061401308e-05,287.5675354003906,294.1499938964844,294.9599914550781,289.34393310546875,295.5278015136719,295.5203857421875,284.72314453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.097893856349401e-05,7.626903969493168e-11,6.097886216593906e-05,-0.0001395337749272,0.0,0.0,0.0,-0.0003434767422731,60.0,1.544045329093933,-0.0,-2.5351218346791877e-10,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244140625,0.0,0.0,5.722683908970794e-06,298.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211486816406,0.0,0.0,6.026271421433194e-06,299.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370483398437,0.0,0.0,4.450993401405867e-06,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221862792969,0.0,0.0,6.026261871738825e-06,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570373535156,0.0,0.0,2.8585302061401308e-05,287.5675354003906,294.1499938964844,294.9599914550781,289.34393310546875,295.5278015136719,295.5203857421875,284.72314453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.097893856349401e-05,7.626903969493168e-11,6.097886216593906e-05,-0.0001395337749272,0.0,0.0,0.0,-0.0003434767422731,60.0,1.544045329093933,-0.0,-2.5351218346791877e-10,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244140625,0.0,0.0,4.1237094592361245e-06,298.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211486816406,0.0,0.0,4.34247158409562e-06,299.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370788574219,0.0,0.0,3.2073417060018983e-06,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.522216796875,0.0,0.0,4.342464762885356e-06,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570678710937,0.0,0.0,2.059828511846717e-05,287.56756591796875,294.1499938964844,294.9416809082031,289.3431701660156,295.5277404785156,295.5204162597656,284.72637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.394498319015838e-05,5.496287799888755e-11,4.394492862047628e-05,-0.0001005534577416,0.0,0.0,0.0,-0.0002475287474226,60.0,1.389400601387024,-0.0,-1.3163622969436514e-10,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244445800781,0.0,0.0,2.3968891582626384e-06,298.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52117919921875,0.0,0.0,2.524043793528108e-06,299.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.537109375,0.0,0.0,1.864254159045231e-06,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5222473144531,0.0,0.0,2.52403970080195e-06,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570983886719,0.0,0.0,1.1972669199167283e-05,287.5675964355469,294.1499938964844,294.92333984375,289.3423767089844,295.5276794433594,295.5204467773437,284.7296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-2.554426646383945e-05,3.194838837927705e-11,2.554423554101959e-05,-5.844861516379751e-05,0.0,0.0,0.0,-0.0001438828767277,60.0,1.228594422340393,-0.0,-4.4472876770118575e-11,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
