time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133020,298.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244445800781,0.0,0.0,5.95907295064535e-07,298.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52117919921875,0.0,0.0,6.27520080342947e-07,299.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.537109375,0.0,0.0,4.6348523596861924e-07,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5222473144531,0.0,0.0,6.275191140048264e-07,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570983886719,0.0,0.0,2.9766085845039925e-06,287.5675964355469,294.1499938964844,294.8866577148437,289.3406982421875,295.5276794433594,295.5204467773437,284.73583984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.350528110488085e-06,7.942724603027251e-12,6.35052037978312e-06,-1.4530975931847934e-05,0.0,0.0,0.0,-3.577058669179678e-05,60.0,0.990742564201355,-0.0,-2.748886188119748e-12,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244445800781,0.0,0.0,5.95907295064535e-07,298.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52117919921875,0.0,0.0,6.27520080342947e-07,299.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.537109375,0.0,0.0,4.6348523596861924e-07,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5222473144531,0.0,0.0,6.275191140048264e-07,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570983886719,0.0,0.0,2.9766085845039925e-06,287.5675964355469,294.1499938964844,294.8866577148437,289.3406982421875,295.5276794433594,295.5204467773437,284.73583984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.350528110488085e-06,7.942724603027251e-12,6.35052037978312e-06,-1.4530975931847934e-05,0.0,0.0,0.0,-3.577058669179678e-05,60.0,0.990742564201355,-0.0,-2.748886188119748e-12,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244445800781,0.0,0.0,2.5287125726691784e-09,298.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52117919921875,0.0,0.0,2.662860154600821e-09,299.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.537109375,0.0,0.0,1.9667838468961918e-09,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5222473144531,0.0,0.0,2.6628561577979326e-09,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570983886719,0.0,0.0,1.2631137913388102e-08,287.5675964355469,294.1499938964844,294.8500061035156,289.3388061523437,295.5276794433594,295.5204467773437,284.74176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7119298806610466e-08,3.386850058761416e-14,2.7119265055830524e-08,-6.194028401296238e-08,0.0,0.0,0.0,-1.527223503217101e-07,60.0,0.8347482085227966,-0.0,-4.949920584794487e-17,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244445800781,0.0,0.0,2.5287125726691784e-09,298.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52117919921875,0.0,0.0,2.662860154600821e-09,299.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.537109375,0.0,0.0,1.9667838468961918e-09,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5222473144531,0.0,0.0,2.6628561577979326e-09,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570983886719,0.0,0.0,1.2631137913388102e-08,287.5675964355469,294.1499938964844,294.8500061035156,289.3388061523437,295.5276794433594,295.5204467773437,284.74176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7119298806610466e-08,3.386850058761416e-14,2.7119265055830524e-08,-6.194028401296238e-08,0.0,0.0,0.0,-1.527223503217101e-07,60.0,0.8347482085227966,-0.0,-4.949920584794487e-17,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244445800781,0.0,0.0,1.0351245416373443e-09,298.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52117919921875,0.0,0.0,1.0900377267475392e-09,299.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.537109375,0.0,0.0,8.050998756559125e-10,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5222473144531,0.0,0.0,1.0900359503906998e-09,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570983886719,0.0,0.0,5.170536443444007e-09,287.5675964355469,294.1499938964844,294.8148498535156,289.3385925292969,295.5276794433594,295.5204467773437,284.7470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1218214801544946e-08,1.3977002470992247e-14,1.121820059069023e-08,-2.5545837445406505e-08,0.0,0.0,0.0,-6.315531209111215e-08,60.0,0.762050211429596,-0.0,-8.294391464975426e-18,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244445800781,0.0,0.0,1.0351245416373443e-09,298.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52117919921875,0.0,0.0,1.0900377267475392e-09,299.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.537109375,0.0,0.0,8.050998756559125e-10,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5222473144531,0.0,0.0,1.0900359503906998e-09,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570983886719,0.0,0.0,5.170536443444007e-09,287.5675964355469,294.1499938964844,294.8148498535156,289.3385925292969,295.5276794433594,295.5204467773437,284.7470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1218214801544946e-08,1.3977002470992247e-14,1.121820059069023e-08,-2.5545837445406505e-08,0.0,0.0,0.0,-6.315531209111215e-08,60.0,0.762050211429596,-0.0,-8.294391464975426e-18,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233764648437,0.0,0.0,3.0803012918134703e-10,298.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,3.2437108554717037e-10,299.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5359802246094,0.0,0.0,2.395799114651709e-10,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52117919921875,0.0,0.0,3.243705859468093e-10,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,1.5386372176351415e-09,287.5660705566406,294.1499938964844,294.7825927734375,289.3419494628906,295.5284118652344,295.5202941894531,284.752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.344636567703673e-09,4.192944802532085e-15,3.3446323488561802e-09,-7.612382724175859e-09,0.0,0.0,0.0,-1.8830178305506703e-08,60.0,0.6907434463500977,-0.0,-7.344897516400559e-19,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233764648437,0.0,0.0,3.0803012918134703e-10,298.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,3.2437108554717037e-10,299.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5359802246094,0.0,0.0,2.395799114651709e-10,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52117919921875,0.0,0.0,3.243705859468093e-10,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,1.5386372176351415e-09,287.5660705566406,294.1499938964844,294.7825927734375,289.3419494628906,295.5284118652344,295.5202941894531,284.752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.344636567703673e-09,4.192944802532085e-15,3.3446323488561802e-09,-7.612382724175859e-09,0.0,0.0,0.0,-1.8830178305506703e-08,60.0,0.6907434463500977,-0.0,-7.344897516400559e-19,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.523193359375,0.0,0.0,1.714121206086716e-10,298.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199279785156,0.0,0.0,1.805054994363786e-10,299.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53582763671875,0.0,0.0,1.3332103476759727e-10,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52099609375,0.0,0.0,1.8050522188062248e-10,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55584716796875,0.0,0.0,8.56218373979089e-10,287.5658264160156,294.1499938964844,294.7674865722656,289.3448791503906,295.5285339355469,295.520263671875,284.7546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.8635966103630608e-09,2.3146856644124057e-15,1.8635943899170115e-09,-4.240005235800481e-09,0.0,0.0,0.0,-1.04919308796525e-08,60.0,0.6622217297554016,-0.0,-2.2744812112429854e-19,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231018066406,0.0,0.0,9.389290733796683e-11,298.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51983642578125,0.0,0.0,9.887390906015979e-11,299.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53570556640625,0.0,0.0,7.302809051923376e-11,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209045410156,0.0,0.0,9.887375640449392e-11,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557556152344,0.0,0.0,4.69003169634163e-10,287.5657043457031,294.1499938964844,294.7530212402344,289.3486022949219,295.5285949707031,295.520263671875,284.7571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0201880451532475e-09,1.2643167406973166e-15,1.020186712885618e-09,-2.3219730582724196e-09,0.0,0.0,0.0,-5.7480065152049065e-09,60.0,0.6358347535133362,-0.0,-6.824406782154696e-20,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230407714844,0.0,0.0,4.528349917265473e-11,298.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,4.7685782406103876e-11,299.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53564453125,0.0,0.0,3.522063196648162e-11,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208435058594,0.0,0.0,4.768570607827094e-11,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55572509765625,0.0,0.0,2.261950071691388e-10,287.56561279296875,294.1499938964844,294.73651123046875,289.3541259765625,295.52862548828125,295.520263671875,284.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-4.864953995209476e-10,6.003365071906167e-16,4.86494788898284e-10,-1.1100484975656855e-09,0.0,0.0,0.0,-2.735760062932968e-09,60.0,0.6063979864120483,-0.0,-1.5873739742147518e-20,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52301025390625,0.0,0.0,2.5839736600419272e-11,298.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5197448730469,0.0,0.0,2.721053070364743e-11,299.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356140136719,0.0,0.0,2.0097649239270154e-11,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52081298828125,0.0,0.0,2.7210489070284005e-11,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556640625,0.0,0.0,1.2907172552978352e-10,287.5655822753906,294.1499938964844,294.7259826660156,289.3583984375,295.5286560058594,295.520263671875,284.7618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-2.782848673721361e-10,3.4055846381975797e-16,2.7828453430522865e-10,-6.3529781435534e-10,0.0,0.0,0.0,-1.57160684466362e-09,60.0,0.586778461933136,-0.0,-5.168630787395491e-21,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229187011719,0.0,0.0,2.6819856557835933e-08,298.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196533203125,0.0,0.0,2.8242645555565105e-08,299.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355224609375,0.0,0.0,2.085996797518419e-08,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207214355469,0.0,0.0,2.8242601146644123e-08,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,1.339675037570487e-07,287.5654296875,294.1499938964844,294.70123291015625,289.3711242675781,295.5287170410156,295.5202331542969,284.7662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.857730123650981e-07,3.5742424102890025e-13,2.857726428828755e-07,-6.539202104249853e-07,0.0,0.0,0.0,-1.6096746549010277e-06,60.0,0.5442301034927368,-0.0,-5.568166743386959e-15,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229187011719,0.0,0.0,2.6819856557835933e-08,298.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196533203125,0.0,0.0,2.8242645555565105e-08,299.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355224609375,0.0,0.0,2.085996797518419e-08,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207214355469,0.0,0.0,2.8242601146644123e-08,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,1.339675037570487e-07,287.5654296875,294.1499938964844,294.70123291015625,289.3711242675781,295.5287170410156,295.5202331542969,284.7662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.857730123650981e-07,3.5742424102890025e-13,2.857726428828755e-07,-6.539202104249853e-07,0.0,0.0,0.0,-1.6096746549010277e-06,60.0,0.5442301034927368,-0.0,-5.568166743386959e-15,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229187011719,0.0,0.0,3.027907951036468e-07,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196533203125,0.0,0.0,3.188538073573e-07,299.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355224609375,0.0,0.0,2.3550485650503106e-07,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207214355469,0.0,0.0,3.188532957665302e-07,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,1.512466269559809e-06,287.5654296875,294.1499938964844,294.6785583496094,289.3865661621094,295.5287170410156,295.5202331542969,284.7705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.226913804610376e-06,4.035940418672945e-12,3.2269097118842183e-06,-7.383604497590568e-06,0.0,0.0,0.0,-1.81762152351439e-05,60.0,0.5185796618461609,-0.0,-7.09716194233906e-13,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229187011719,0.0,0.0,3.027907951036468e-07,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196533203125,0.0,0.0,3.188538073573e-07,299.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355224609375,0.0,0.0,2.3550485650503106e-07,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207214355469,0.0,0.0,3.188532957665302e-07,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,1.512466269559809e-06,287.5654296875,294.1499938964844,294.6785583496094,289.3865661621094,295.5287170410156,295.5202331542969,284.7705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.226913804610376e-06,4.035940418672945e-12,3.2269097118842183e-06,-7.383604497590568e-06,0.0,0.0,0.0,-1.81762152351439e-05,60.0,0.5185796618461609,-0.0,-7.09716194233906e-13,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.523193359375,0.0,0.0,2.0750176190631464e-06,298.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199279785156,0.0,0.0,2.18509694605018e-06,299.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53582763671875,0.0,0.0,1.6139086937982938e-06,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52099609375,0.0,0.0,2.1850935354450485e-06,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558776855469,0.0,0.0,1.0364892659708858e-05,287.5657653808594,294.1499938964844,294.6578369140625,289.4045715332031,295.52801513671875,295.5204162597656,284.7745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.21097707253648e-05,2.765390000325496e-11,2.2109743440523744e-05,-5.059280738350935e-05,0.0,0.0,0.0,-0.000124538084492,60.0,0.5791345834732056,-0.0,-3.3330584819912794e-11,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.523193359375,0.0,0.0,2.0750176190631464e-06,298.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199279785156,0.0,0.0,2.18509694605018e-06,299.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53582763671875,0.0,0.0,1.6139086937982938e-06,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52099609375,0.0,0.0,2.1850935354450485e-06,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558776855469,0.0,0.0,1.0364892659708858e-05,287.5657653808594,294.1499938964844,294.6578369140625,289.4045715332031,295.52801513671875,295.5204162597656,284.7745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.21097707253648e-05,2.765390000325496e-11,2.2109743440523744e-05,-5.059280738350935e-05,0.0,0.0,0.0,-0.000124538084492,60.0,0.5791345834732056,-0.0,-3.3330584819912794e-11,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234069824219,0.0,0.0,2.9256814286782173e-06,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201416015625,0.0,0.0,3.080888291151496e-06,299.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360412597656,0.0,0.0,2.275538690810208e-06,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52117919921875,0.0,0.0,3.080883516304312e-06,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560607910156,0.0,0.0,1.461403189750854e-05,287.56597900390625,294.1499938964844,294.6481018066406,289.4144287109375,295.52752685546875,295.5205078125,284.7764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1173945899354294e-05,3.899089384695742e-11,3.1173905881587416e-05,-7.133385224733502e-05,0.0,0.0,0.0,-0.0001755939883878,60.0,0.6184770464897156,-0.0,-6.626030280010298e-11,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52349853515625,0.0,0.0,4.442850240593543e-06,298.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202331542969,0.0,0.0,4.678542609326541e-06,299.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361633300781,0.0,0.0,3.4555632737465203e-06,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,4.678535333368927e-06,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55615234375,0.0,0.0,2.219242196588312e-05,287.5661315917969,294.1499938964844,294.6387939453125,289.4248962402344,295.5272521972656,295.5205993652344,284.7784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.734563481179066e-05,5.921624995908202e-11,4.734557660412975e-05,-0.0001083349343389,0.0,0.0,0.0,-0.0002666836371645,60.0,0.6720030903816223,-0.0,-1.5279975895676756e-10,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,9.16117278393358e-06,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,9.647171282267664e-06,299.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372619628906,0.0,0.0,7.125383945094654e-06,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223083496094,0.0,0.0,9.647156730352435e-06,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5571594238281,0.0,0.0,4.576085120788776e-05,287.5670471191406,294.1499938964844,294.6212463378906,289.4473571777344,295.52459716796875,295.52081298828125,284.7820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-9.761467663338408e-05,1.2209185051847982e-10,9.761455294210464e-05,-0.0002233671111753,0.0,0.0,0.0,-0.0005498358514159,60.0,0.9096672534942628,-0.0,-6.49682974085408e-10,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,9.16117278393358e-06,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,9.647171282267664e-06,299.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372619628906,0.0,0.0,7.125383945094654e-06,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223083496094,0.0,0.0,9.647156730352435e-06,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5571594238281,0.0,0.0,4.576085120788776e-05,287.5670471191406,294.1499938964844,294.6212463378906,289.4473571777344,295.52459716796875,295.52081298828125,284.7820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-9.761467663338408e-05,1.2209185051847982e-10,9.761455294210464e-05,-0.0002233671111753,0.0,0.0,0.0,-0.0005498358514159,60.0,0.9096672534942628,-0.0,-6.49682974085408e-10,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52685546875,0.0,0.0,1.5611247363267466e-05,298.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52362060546875,0.0,0.0,1.643942050577607e-05,299.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5397033691406,0.0,0.0,1.214212716149632e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245361328125,0.0,0.0,1.643939503992442e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5593566894531,0.0,0.0,7.797953730914742e-05,287.5679931640625,294.1499938964844,294.60504150390625,289.4717712402344,295.5183410644531,295.5199279785156,284.78546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000166342491866,2.0805328293516112e-10,0.0001663422881392,-0.0003806333988904,0.0,0.0,0.0,-0.0009369603358209,60.0,1.2956538200378418,-0.0,-1.886576894705172e-09,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52685546875,0.0,0.0,1.5611247363267466e-05,298.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52362060546875,0.0,0.0,1.643942050577607e-05,299.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5397033691406,0.0,0.0,1.214212716149632e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245361328125,0.0,0.0,1.643939503992442e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5593566894531,0.0,0.0,7.797953730914742e-05,287.5679931640625,294.1499938964844,294.60504150390625,289.4717712402344,295.5183410644531,295.5199279785156,284.78546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000166342491866,2.0805328293516112e-10,0.0001663422881392,-0.0003806333988904,0.0,0.0,0.0,-0.0009369603358209,60.0,1.2956538200378418,-0.0,-1.886576894705172e-09,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291442871094,0.0,0.0,2.2280395569396205e-05,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259094238281,0.0,0.0,2.3462365788873285e-05,299.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5421447753906,0.0,0.0,1.732926284603309e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267639160156,0.0,0.0,2.346232940908521e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615539550781,0.0,0.0,0.0001112925092456,287.5702209472656,294.1499938964844,294.58990478515625,289.4979248046875,295.5124816894531,295.5204162597656,284.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002374040341237,2.969337276059747e-10,0.0002374037430854,-0.0005432402249425,0.0,0.0,0.0,-0.0013372303219512,60.0,1.654569387435913,-0.0,-3.8427758752845875e-09,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291442871094,0.0,0.0,2.2280395569396205e-05,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259094238281,0.0,0.0,2.3462365788873285e-05,299.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5421447753906,0.0,0.0,1.732926284603309e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267639160156,0.0,0.0,2.346232940908521e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615539550781,0.0,0.0,0.0001112925092456,287.5702209472656,294.1499938964844,294.58990478515625,289.4979248046875,295.5124816894531,295.5204162597656,284.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002374040341237,2.969337276059747e-10,0.0002374037430854,-0.0005432402249425,0.0,0.0,0.0,-0.0013372303219512,60.0,1.654569387435913,-0.0,-3.8427758752845875e-09,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283203125,0.0,0.0,3.1447478249901906e-05,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251159667969,0.0,0.0,3.311576074338518e-05,299.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414733886719,0.0,0.0,2.445924110361375e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52587890625,0.0,0.0,3.311570981168188e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.560546875,0.0,0.0,0.0001570828899275,287.5663146972656,294.1499938964844,294.5757141113281,289.5256042480469,295.5018920898437,295.5156555175781,284.7920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003925635828636,4.766779748699435e-10,0.0003925630880985,-0.0008606312912888,0.0,0.0,0.0,-0.0022024190984666,60.0,2.50357723236084,-0.0,-7.655450495747118e-09,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283203125,0.0,0.0,3.1447478249901906e-05,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251159667969,0.0,0.0,3.311576074338518e-05,299.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414733886719,0.0,0.0,2.445924110361375e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52587890625,0.0,0.0,3.311570981168188e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.560546875,0.0,0.0,0.0001570828899275,287.5663146972656,294.1499938964844,294.5757141113281,289.5256042480469,295.5018920898437,295.5156555175781,284.7920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003925635828636,4.766779748699435e-10,0.0003925630880985,-0.0008606312912888,0.0,0.0,0.0,-0.0022024190984666,60.0,2.50357723236084,-0.0,-7.655450495747118e-09,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521545410156,0.0,0.0,9.013649832922964e-05,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.549072265625,0.0,0.0,9.491822129348292e-05,299.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665283203125,0.0,0.0,7.010642730165273e-05,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491638183594,0.0,0.0,9.491807577433065e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837097167969,0.0,0.0,0.0004502397205214,287.60186767578125,294.1499938964844,294.56890869140625,289.5399780273437,295.4469909667969,295.44921875,284.7940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00014085577277,4.1754688595574407e-10,0.0001408553507644,-0.0009568823734298,0.0,0.0,0.0,-0.0009354565991088,60.0,3.416310310363769,-0.0,-6.289270260140256e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533447265625,0.0,0.0,9.002144361147657e-05,298.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55029296875,0.0,0.0,9.479706204729156e-05,299.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679931640625,0.0,0.0,7.001694029895589e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502014160156,0.0,0.0,9.479691652813926e-05,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845947265625,0.0,0.0,0.0004496650653891,287.6034851074219,294.1499938964844,294.5622253417969,289.5546264648437,295.40606689453125,295.4359130859375,284.79522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006011327495798,7.364165943712911e-10,0.0006011320510879,-0.0013349188957363,0.0,0.0,0.0,-0.0033933883532881,60.0,4.332188129425049,-0.0,-6.273222652453114e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508728027344,0.0,0.0,9.00267405086197e-05,298.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478820800781,0.0,0.0,9.480264270678164e-05,299.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657653808594,0.0,0.0,7.002105849096552e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5476379394531,0.0,0.0,9.480249718762934e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818176269531,0.0,0.0,0.0004496916080825,287.59942626953125,294.1499938964844,294.5533752441406,289.5750427246094,295.3609619140625,295.4115600585937,284.79718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008970149210654,1.0392853244667322e-09,0.0008970138733275,-0.0018352821934968,0.0,0.0,0.0,-0.0050177751109004,60.0,5.099590301513672,-0.0,-6.27395735364189e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5449523925781,0.0,0.0,9.009438508655876e-05,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419311523437,0.0,0.0,9.487387433182448e-05,299.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55975341796875,0.0,0.0,7.007367094047368e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417175292969,0.0,0.0,9.48737288126722e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757751464844,0.0,0.0,0.0004500295035541,287.5902099609375,294.1499938964844,294.5492553710937,289.5848083496094,295.35577392578125,295.40594482421875,284.7990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009134225547313,1.13925291422845e-09,0.0009134214487858,-0.0020816896576434,0.0,0.0,0.0,-0.0051455101929605,60.0,5.659415721893311,-0.0,-6.283386966288165e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52166748046875,0.0,0.0,9.032173693412916e-05,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186767578125,0.0,0.0,9.51132897171192e-05,299.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361022949219,0.0,0.0,7.025049853837118e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185546875,0.0,0.0,9.51131441979669e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55224609375,0.0,0.0,0.0004511653096415,287.5565185546875,294.1499938964844,294.53662109375,289.61590576171875,295.3416442871094,295.3788757324219,284.8013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014212029986,1.5209822290529471e-09,0.0010142105165868,-0.0029844648670405,0.0,0.0,0.0,-0.0058249686844646,60.0,6.740931034088135,-0.0,-6.315133305179188e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52166748046875,0.0,0.0,9.032173693412916e-05,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186767578125,0.0,0.0,9.51132897171192e-05,299.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361022949219,0.0,0.0,7.025049853837118e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185546875,0.0,0.0,9.51131441979669e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55224609375,0.0,0.0,0.0004511653096415,287.5565185546875,294.1499938964844,294.53662109375,289.61590576171875,295.3416442871094,295.3788757324219,284.8013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014212029986,1.5209822290529471e-09,0.0010142105165868,-0.0029844648670405,0.0,0.0,0.0,-0.0058249686844646,60.0,6.740931034088135,-0.0,-6.315133305179188e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022888183594,0.0,0.0,9.066623169928788e-05,298.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993591308594,0.0,0.0,9.547605441184714e-05,299.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,7.051843567751348e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992370605469,0.0,0.0,9.547590889269486e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325012207031,0.0,0.0,0.0004528861900325,287.52838134765625,294.1499938964844,294.5240783691406,289.64776611328125,295.32501220703125,295.3338623046875,284.8042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966198509559,1.8983552507734203e-09,0.0009661966469138,-0.004024579655379,0.0,0.0,0.0,-0.0057544810697436,60.0,7.073807239532471,-0.0,-6.363390525621071e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022888183594,0.0,0.0,9.066623169928788e-05,298.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993591308594,0.0,0.0,9.547605441184714e-05,299.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,7.051843567751348e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992370605469,0.0,0.0,9.547590889269486e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325012207031,0.0,0.0,0.0004528861900325,287.52838134765625,294.1499938964844,294.5240783691406,289.64776611328125,295.32501220703125,295.3338623046875,284.8042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966198509559,1.8983552507734203e-09,0.0009661966469138,-0.004024579655379,0.0,0.0,0.0,-0.0057544810697436,60.0,7.073807239532471,-0.0,-6.363390525621071e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828796386719,0.0,0.0,9.10133749130182e-05,298.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47998046875,0.0,0.0,9.584161307429896e-05,299.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970092773437,0.0,0.0,7.07884319126606e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798583984375,0.0,0.0,9.584146755514666e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127258300781,0.0,0.0,0.0004546203417703,287.5003356933594,294.1499938964844,294.511474609375,289.6801147460937,295.3111572265625,295.2781982421875,284.8072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697806090116,2.330682979945209e-09,0.0009697782807052,-0.0051575601100921,0.0,0.0,0.0,-0.0059682256542146,60.0,7.219680309295654,-0.0,-6.41220481156779e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828796386719,0.0,0.0,9.10133749130182e-05,298.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47998046875,0.0,0.0,9.584161307429896e-05,299.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970092773437,0.0,0.0,7.07884319126606e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798583984375,0.0,0.0,9.584146755514666e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127258300781,0.0,0.0,0.0004546203417703,287.5003356933594,294.1499938964844,294.511474609375,289.6801147460937,295.3111572265625,295.2781982421875,284.8072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697806090116,2.330682979945209e-09,0.0009697782807052,-0.0051575601100921,0.0,0.0,0.0,-0.0059682256542146,60.0,7.219680309295654,-0.0,-6.41220481156779e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
