time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135300,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,9.113410487771034e-05,298.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703063964844,0.0,0.0,9.596874588169158e-05,299.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872131347656,0.0,0.0,7.088233542162925e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701843261719,0.0,0.0,9.59686076384969e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028686523437,0.0,0.0,0.0004552234604489,287.4863586425781,294.1499938964844,294.50506591796875,289.6964416503906,295.30419921875,295.2490539550781,284.8087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710717131383,2.481076011306982e-09,0.0009710692102089,-0.005551638547331,0.0,0.0,0.0,-0.0060428068973124,60.0,7.282770156860352,-0.0,-6.429224441717453e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635009765625,0.0,0.0,9.123675408773124e-05,298.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46063232421875,0.0,0.0,9.607683750800788e-05,299.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774169921875,0.0,0.0,7.096216722857207e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,9.60766992648132e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49298095703125,0.0,0.0,0.0004557362699415,287.4724426269531,294.1499938964844,294.4985656738281,289.7128295898437,295.2972717285156,295.21734619140625,284.81024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972160778474,2.608929960956628e-09,0.0009721582173369,-0.0058866636827588,0.0,0.0,0.0,-0.0061061680316925,60.0,7.339630603790283,-0.0,-6.4437124080996e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,9.139419125858694e-05,298.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412841796875,0.0,0.0,9.624262747820468e-05,299.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578857421875,0.0,0.0,7.108462159521878e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,9.624248923501e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732360839844,0.0,0.0,0.0004565228009596,287.4447326660156,294.1499938964844,294.4851989746094,289.7456359863281,295.28338623046875,295.15301513671875,284.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738380322232,2.8050208822349987e-09,0.0009738351800478,-0.0064004841260612,0.0,0.0,0.0,-0.0062033794820308,60.0,7.4423017501831055,-0.0,-6.46596305386993e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,9.139419125858694e-05,298.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412841796875,0.0,0.0,9.624262747820468e-05,299.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578857421875,0.0,0.0,7.108462159521878e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,9.624248923501e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732360839844,0.0,0.0,0.0004565228009596,287.4447326660156,294.1499938964844,294.4851989746094,289.7456359863281,295.28338623046875,295.15301513671875,284.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738380322232,2.8050208822349987e-09,0.0009738351800478,-0.0064004841260612,0.0,0.0,0.0,-0.0062033794820308,60.0,7.4423017501831055,-0.0,-6.46596305386993e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247436523437,0.0,0.0,9.148591925622895e-05,298.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,9.633921581553297e-05,299.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,7.115595508366823e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,9.633907757233828e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535217285156,0.0,0.0,0.0004569810989778,287.41717529296875,294.1499938964844,294.4711608886719,289.77838134765625,295.2694702148437,295.0892028808594,284.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974814989604,2.919242403365274e-09,0.000974812079221,-0.0066997786052525,0.0,0.0,0.0,-0.00626000482589,60.0,7.534198760986328,-0.0,-6.478941116938587e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247436523437,0.0,0.0,9.148591925622895e-05,298.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,9.633921581553297e-05,299.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,7.115595508366823e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,9.633907757233828e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535217285156,0.0,0.0,0.0004569810989778,287.41717529296875,294.1499938964844,294.4711608886719,289.77838134765625,295.2694702148437,295.0892028808594,284.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974814989604,2.919242403365274e-09,0.000974812079221,-0.0066997786052525,0.0,0.0,0.0,-0.00626000482589,60.0,7.534198760986328,-0.0,-6.478941116938587e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,9.152049460681155e-05,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026794433594,0.0,0.0,9.637562470743433e-05,299.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,7.118285429896787e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,9.637549374019728e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,0.0004571539466269,287.38983154296875,294.1499938964844,294.45623779296875,289.810791015625,295.25555419921875,295.0286560058594,284.8196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975183036644,2.962265321926338e-09,0.0009751800680533,-0.0068125110119581,0.0,0.0,0.0,-0.0062813339754939,60.0,7.616254806518555,-0.0,-6.483833203674294e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,9.152049460681155e-05,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026794433594,0.0,0.0,9.637562470743433e-05,299.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,7.118285429896787e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,9.637549374019728e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,0.0004571539466269,287.38983154296875,294.1499938964844,294.45623779296875,289.810791015625,295.25555419921875,295.0286560058594,284.8196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975183036644,2.962265321926338e-09,0.0009751800680533,-0.0068125110119581,0.0,0.0,0.0,-0.0062813339754939,60.0,7.616254806518555,-0.0,-6.483833203674294e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,9.155528823612258e-05,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,9.641226642997935e-05,299.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994445800781,0.0,0.0,7.120991358533502e-05,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833312988281,0.0,0.0,9.64121354627423e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,0.0004573278711177,287.3626708984375,294.1499938964844,294.4402770996094,289.8427429199219,295.2415771484375,294.9714050292969,284.8229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755524806678,3.005556692414757e-09,0.0009755494538694,-0.0069259474985301,0.0,0.0,0.0,-0.0063027911819517,60.0,7.692203998565674,-0.0,-6.488757264833114e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,9.155528823612258e-05,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,9.641226642997935e-05,299.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994445800781,0.0,0.0,7.120991358533502e-05,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833312988281,0.0,0.0,9.64121354627423e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,0.0004573278711177,287.3626708984375,294.1499938964844,294.4402770996094,289.8427429199219,295.2415771484375,294.9714050292969,284.8229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755524806678,3.005556692414757e-09,0.0009755494538694,-0.0069259474985301,0.0,0.0,0.0,-0.0063027911819517,60.0,7.692203998565674,-0.0,-6.488757264833114e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765563964844,0.0,0.0,9.158819739241152e-05,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,9.64469145401381e-05,299.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897705078125,0.0,0.0,7.12355031282641e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3737487792969,0.0,0.0,9.644678357290104e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40447998046875,0.0,0.0,0.0004574923077598,287.34918212890625,294.1499938964844,294.4317932128906,289.8584289550781,295.2345886230469,294.94366455078125,284.8245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759033564478,3.0465254763356597e-09,0.0009759003296494,-0.0070332963950932,0.0,0.0,0.0,-0.0063231042586266,60.0,7.7290191650390625,-0.0,-6.493419135722435e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,9.16431308723986e-05,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,9.650476567912848e-05,299.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800964355469,0.0,0.0,7.127822755137458e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,9.65046347118914e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39471435546875,0.0,0.0,0.000457766756881,287.33575439453125,294.1499938964844,294.4230041503906,289.8739624023437,295.2275695800781,294.9161682128906,284.8262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764884598553,3.1149378632022717e-09,0.0009764853166416,-0.00721255550161,0.0,0.0,0.0,-0.0063570188358426,60.0,7.765830039978027,-0.0,-6.5012073946491e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,9.176493767881766e-05,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,9.663303353590892e-05,299.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653869628906,0.0,0.0,7.137296779546887e-05,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,9.663290256867184e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,0.000458375288872,287.3153991699219,294.1499938964844,294.408935546875,289.8970642089844,295.2168273925781,294.8742370605469,284.8289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777856757864,3.266655168587817e-09,0.0009777824161574,-0.0076100933365523,0.0,0.0,0.0,-0.0064322305843234,60.0,7.822423458099365,-0.0,-6.518496320495616e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,9.181167115457356e-05,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,9.668224811321124e-05,299.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,7.140931120375171e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.66821171459742e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752136230469,0.0,0.0,0.0004586087597999,287.3090209960937,294.1499938964844,294.404296875,289.9042358398437,295.2134094238281,294.8608703613281,284.8298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782833512872,3.3248672703933835e-09,0.0009782799752429,-0.0077626230195164,0.0,0.0,0.0,-0.0064610880799591,60.0,7.840475559234619,-0.0,-6.525135631818557e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3286437988281,0.0,0.0,9.202984801959246e-05,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32598876953125,0.0,0.0,9.69119937508367e-05,299.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,7.15790010872297e-05,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258972167969,0.0,0.0,9.691186278359964e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,0.0004596986691467,287.28240966796875,294.1499938964844,294.3838806152344,289.93341064453125,295.1991577148437,294.8047790527344,284.8334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806068846955,3.596632769387042e-09,0.0009806033922359,-0.008474706672132,0.0,0.0,0.0,-0.0065958113409578,60.0,7.916184902191162,-0.0,-6.556177822858444e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3286437988281,0.0,0.0,9.202984801959246e-05,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32598876953125,0.0,0.0,9.69119937508367e-05,299.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,7.15790010872297e-05,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258972167969,0.0,0.0,9.691186278359964e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,0.0004596986691467,287.28240966796875,294.1499938964844,294.3838806152344,289.93341064453125,295.1991577148437,294.8047790527344,284.8334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806068846955,3.596632769387042e-09,0.0009806033922359,-0.008474706672132,0.0,0.0,0.0,-0.0065958113409578,60.0,7.916184902191162,-0.0,-6.556177822858444e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,9.226422116626054e-05,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,9.71587942331098e-05,299.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,7.176129292929545e-05,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067932128906,0.0,0.0,9.715867054183036e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33624267578125,0.0,0.0,0.000460869516246,287.2559814453125,294.1499938964844,294.36163330078125,289.96124267578125,295.18475341796875,294.7479553222656,284.837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831050410866,3.888584565459041e-09,0.0009831010829657,-0.0092396670952439,0.0,0.0,0.0,-0.0067405509762465,60.0,7.991079807281494,-0.0,-6.58960672694775e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,9.226422116626054e-05,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,9.71587942331098e-05,299.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,7.176129292929545e-05,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067932128906,0.0,0.0,9.715867054183036e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33624267578125,0.0,0.0,0.000460869516246,287.2559814453125,294.1499938964844,294.36163330078125,289.96124267578125,295.18475341796875,294.7479553222656,284.837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831050410866,3.888584565459041e-09,0.0009831010829657,-0.0092396670952439,0.0,0.0,0.0,-0.0067405509762465,60.0,7.991079807281494,-0.0,-6.58960672694775e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904052734375,0.0,0.0,9.247126581612974e-05,298.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2878112792969,0.0,0.0,9.737682557897642e-05,299.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,7.192232442321256e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2877197265625,0.0,0.0,9.737670188769698e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,0.0004619038372766,287.229736328125,294.1499938964844,294.3373107910156,289.98748779296875,295.1701354980469,294.6912841796875,284.84100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853111114352,4.146488929990255e-09,0.0009853069204837,-0.0099154040217399,0.0,0.0,0.0,-0.0068684075959026,60.0,8.062664031982422,-0.0,-6.619207937319517e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904052734375,0.0,0.0,9.247126581612974e-05,298.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2878112792969,0.0,0.0,9.737682557897642e-05,299.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,7.192232442321256e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2877197265625,0.0,0.0,9.737670188769698e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,0.0004619038372766,287.229736328125,294.1499938964844,294.3373107910156,289.98748779296875,295.1701354980469,294.6912841796875,284.84100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853111114352,4.146488929990255e-09,0.0009853069204837,-0.0099154040217399,0.0,0.0,0.0,-0.0068684075959026,60.0,8.062664031982422,-0.0,-6.619207937319517e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2808532714844,0.0,0.0,9.255397162633015e-05,298.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782897949219,0.0,0.0,9.74639187916182e-05,299.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29327392578125,0.0,0.0,7.198665116447955e-05,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781982421875,0.0,0.0,9.746379510033876e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070983886719,0.0,0.0,0.0004623170243576,287.2166748046875,294.1499938964844,294.3243408203125,289.9999694824219,295.1627502441406,294.66339111328125,284.84295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861914440989,4.249508300802063e-09,0.000986187136732,-0.0101853236556053,0.0,0.0,0.0,-0.0069194752722978,60.0,8.096185684204102,-0.0,-6.631051263639165e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713317871094,0.0,0.0,9.261506784241648e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2687683105469,0.0,0.0,9.752826008480042e-05,299.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2836608886719,0.0,0.0,7.203417044365779e-05,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2686767578125,0.0,0.0,9.752813639352098e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29742431640625,0.0,0.0,0.0004626222653314,287.2036437988281,294.1499938964844,294.31072998046875,290.0119934082031,295.1552734375,294.6360778808594,284.8449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868423221632,4.325601210553032e-09,0.0009868380147963,-0.0103846909478306,0.0,0.0,0.0,-0.0069571984931826,60.0,8.127546310424805,-0.0,-6.63980515014373e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523193359375,0.0,0.0,9.26606880966574e-05,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.24981689453125,0.0,0.0,9.757629595696926e-05,299.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644958496094,0.0,0.0,7.206964801298454e-05,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2497253417969,0.0,0.0,9.757617226568982e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781066894531,0.0,0.0,0.0004628502356354,287.1778259277344,294.1499938964844,294.2817077636719,290.03448486328125,295.1401672363281,294.5840759277344,284.8489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873283561319,4.382379792389202e-09,0.0009873239323496,-0.0105334529653191,0.0,0.0,0.0,-0.0069853486493229,60.0,8.181634902954102,-0.0,-6.646341432769989e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523193359375,0.0,0.0,9.26606880966574e-05,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.24981689453125,0.0,0.0,9.757629595696926e-05,299.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644958496094,0.0,0.0,7.206964801298454e-05,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2497253417969,0.0,0.0,9.757617226568982e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781066894531,0.0,0.0,0.0004628502356354,287.1778259277344,294.1499938964844,294.2817077636719,290.03448486328125,295.1401672363281,294.5840759277344,284.8489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873283561319,4.382379792389202e-09,0.0009873239323496,-0.0105334529653191,0.0,0.0,0.0,-0.0069853486493229,60.0,8.181634902954102,-0.0,-6.646341432769989e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333984375,0.0,0.0,9.262979438062756e-05,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309265136719,0.0,0.0,9.754375787451865e-05,299.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.24542236328125,0.0,0.0,7.20456155249849e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308044433594,0.0,0.0,9.75436414591968e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25885009765625,0.0,0.0,0.0004626960435416,287.15216064453125,294.1499938964844,294.25,290.0548095703125,295.12481689453125,294.5347595214844,284.8531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870000649243,4.343837289866315e-09,0.0009869957575574,-0.010432468727231,0.0,0.0,0.0,-0.0069662476889789,60.0,8.227338790893555,-0.0,-6.641904093385166e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333984375,0.0,0.0,9.262979438062756e-05,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309265136719,0.0,0.0,9.754375787451865e-05,299.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.24542236328125,0.0,0.0,7.20456155249849e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308044433594,0.0,0.0,9.75436414591968e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25885009765625,0.0,0.0,0.0004626960435416,287.15216064453125,294.1499938964844,294.25,290.0548095703125,295.12481689453125,294.5347595214844,284.8531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870000649243,4.343837289866315e-09,0.0009869957575574,-0.010432468727231,0.0,0.0,0.0,-0.0069662476889789,60.0,8.227338790893555,-0.0,-6.641904093385166e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.214599609375,0.0,0.0,9.249471622752026e-05,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2121276855469,0.0,0.0,9.740152017911896e-05,299.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264709472656,0.0,0.0,7.19405579729937e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2120361328125,0.0,0.0,9.740139648783952e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.23974609375,0.0,0.0,0.0004620214458554,287.1268310546875,294.1499938964844,294.2109375,290.0738525390625,295.1089782714844,294.48931884765625,284.8574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855591924861,4.175488399482674e-09,0.0009855550015345,-0.0099913850426673,0.0,0.0,0.0,-0.0068827839568257,60.0,8.259808540344238,-0.0,-6.622541093292966e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.214599609375,0.0,0.0,9.249471622752026e-05,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2121276855469,0.0,0.0,9.740152017911896e-05,299.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264709472656,0.0,0.0,7.19405579729937e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2120361328125,0.0,0.0,9.740139648783952e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.23974609375,0.0,0.0,0.0004620214458554,287.1268310546875,294.1499938964844,294.2109375,290.0738525390625,295.1089782714844,294.48931884765625,284.8574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855591924861,4.175488399482674e-09,0.0009855550015345,-0.0099913850426673,0.0,0.0,0.0,-0.0068827839568257,60.0,8.259808540344238,-0.0,-6.622541093292966e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.19586181640625,0.0,0.0,9.231475269189104e-05,298.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1934509277344,0.0,0.0,9.721200331114233e-05,299.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2076110839844,0.0,0.0,7.180057582445443e-05,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.193359375,0.0,0.0,9.72118868958205e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2207336425781,0.0,0.0,0.0004611226031556,287.1017150878906,294.1499938964844,294.1605224609375,290.0926513671875,295.0927734375,294.44580078125,284.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836422977969,3.951215354902615e-09,0.0009836383396759,-0.0094037661328911,0.0,0.0,0.0,-0.0067716077901422,60.0,8.285828590393066,-0.0,-6.596788892920813e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.19586181640625,0.0,0.0,9.231475269189104e-05,298.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1934509277344,0.0,0.0,9.721200331114233e-05,299.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2076110839844,0.0,0.0,7.180057582445443e-05,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.193359375,0.0,0.0,9.72118868958205e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2207336425781,0.0,0.0,0.0004611226031556,287.1017150878906,294.1499938964844,294.1605224609375,290.0926513671875,295.0927734375,294.44580078125,284.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836422977969,3.951215354902615e-09,0.0009836383396759,-0.0094037661328911,0.0,0.0,0.0,-0.0067716077901422,60.0,8.285828590393066,-0.0,-6.596788892920813e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1865539550781,0.0,0.0,9.220657375408337e-05,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1841735839844,0.0,0.0,9.709808364277706e-05,299.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1982421875,0.0,0.0,7.171643665060401e-05,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.18408203125,0.0,0.0,9.709796722745524e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2112731933594,0.0,0.0,0.0004605822905432,287.0892639160156,294.1499938964844,294.1312866210937,290.1018371582031,295.0844116210937,294.4246520996094,284.864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824886219576,3.816405413914481e-09,0.0009824847802519,-0.0090505462139844,0.0,0.0,0.0,-0.0067047728225588,60.0,8.296110153198242,-0.0,-6.581333877875295e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.17730712890625,0.0,0.0,9.209103154717012e-05,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748962402344,0.0,0.0,9.697640780359508e-05,299.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1889038085937,0.0,0.0,7.162657129811123e-05,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748046875,0.0,0.0,9.697629138827324e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20184326171875,0.0,0.0,0.0004600051906891,287.076904296875,294.1499938964844,294.0995178222656,290.11090087890625,295.0758361816406,294.4037475585937,284.86627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812572970986,3.6724232543861035e-09,0.0009812535718083,-0.0086732897907495,0.0,0.0,0.0,-0.0066333948634564,60.0,8.305036544799805,-0.0,-6.564847154777453e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16180419921875,0.0,0.0,9.189478441840038e-05,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.159423828125,0.0,0.0,9.67697487794794e-05,299.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1732788085937,0.0,0.0,7.147392898332328e-05,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1593322753906,0.0,0.0,9.67696323641576e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18609619140625,0.0,0.0,0.0004590250027831,287.0563049316406,294.1499938964844,294.04071044921875,290.12567138671875,295.0609436035156,294.368896484375,284.8700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791657794266,3.427872652395081e-09,0.0009791624033823,-0.0080325193703174,0.0,0.0,0.0,-0.0065121604129672,60.0,8.317657470703125,-0.0,-6.536892271924445e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1588439941406,0.0,0.0,9.185860108118504e-05,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.156494140625,0.0,0.0,9.673164458945394e-05,299.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1703186035156,0.0,0.0,7.144578557927161e-05,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1564025878906,0.0,0.0,9.673152817413212e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.18310546875,0.0,0.0,0.000458844267996,287.0523986816406,294.1499938964844,294.0287780761719,290.12841796875,295.0580139160156,294.3622741699219,284.8708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787802118808,3.3827800560715104e-09,0.0009787768358364,-0.0079143662005662,0.0,0.0,0.0,-0.0064898058772087,60.0,8.319849014282227,-0.0,-6.531744389803863e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1405334472656,0.0,0.0,9.164585935650392e-05,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1382141113281,0.0,0.0,9.650761785451324e-05,299.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.15185546875,0.0,0.0,7.128031575120986e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1381225585937,0.0,0.0,9.650750871514902e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644897460937,0.0,0.0,0.0004577817162498,287.0281677246094,294.1499938964844,293.9491271972656,290.1449279785156,295.03924560546875,294.32086181640625,284.8754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765120921656,3.1176787818054663e-09,0.0009765089489519,-0.0072197373956441,0.0,0.0,0.0,-0.0063583790324628,60.0,8.332486152648926,-0.0,-6.5015193229101e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1405334472656,0.0,0.0,9.164585935650392e-05,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1382141113281,0.0,0.0,9.650761785451324e-05,299.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.15185546875,0.0,0.0,7.128031575120986e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1381225585937,0.0,0.0,9.650750871514902e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644897460937,0.0,0.0,0.0004577817162498,287.0281677246094,294.1499938964844,293.9491271972656,290.1449279785156,295.03924560546875,294.32086181640625,284.8754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765120921656,3.1176787818054663e-09,0.0009765089489519,-0.0072197373956441,0.0,0.0,0.0,-0.0063583790324628,60.0,8.332486152648926,-0.0,-6.5015193229101e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1223449707031,0.0,0.0,9.149022662313656e-05,298.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1200256347656,0.0,0.0,9.634372690925376e-05,299.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1335144042969,0.0,0.0,7.115926564438269e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.11993408203125,0.0,0.0,9.634361776988952e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.14599609375,0.0,0.0,0.000457004411146,287.00421142578125,294.1499938964844,293.8613586425781,290.16021728515625,295.0193176269531,294.27838134765625,284.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748532902449,2.923723707581871e-09,0.0009748503798618,-0.0067115211859345,0.0,0.0,0.0,-0.0062622264958918,60.0,8.34522819519043,-0.0,-6.479450576080127e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1223449707031,0.0,0.0,9.149022662313656e-05,298.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1200256347656,0.0,0.0,9.634372690925376e-05,299.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1335144042969,0.0,0.0,7.115926564438269e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.11993408203125,0.0,0.0,9.634361776988952e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.14599609375,0.0,0.0,0.000457004411146,287.00421142578125,294.1499938964844,293.8613586425781,290.16021728515625,295.0193176269531,294.27838134765625,284.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748532902449,2.923723707581871e-09,0.0009748503798618,-0.0067115211859345,0.0,0.0,0.0,-0.0062622264958918,60.0,8.34522819519043,-0.0,-6.479450576080127e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.104248046875,0.0,0.0,9.14025804377161e-05,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1019897460937,0.0,0.0,9.625143138691784e-05,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11529541015625,0.0,0.0,7.10910971974954e-05,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1018981933594,0.0,0.0,9.625132224755362e-05,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.12762451171875,0.0,0.0,0.0004565666895359,286.9804992675781,294.1499938964844,293.76629638671875,290.1741027832031,294.9981689453125,294.2335205078125,284.885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739186498336,2.8144764296911262e-09,0.0009739158558659,-0.0064252605661749,0.0,0.0,0.0,-0.0062080658972263,60.0,8.359662055969238,-0.0,-6.467036683943661e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
