time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137640,298.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.104248046875,0.0,0.0,9.14025804377161e-05,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1019897460937,0.0,0.0,9.625143138691784e-05,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11529541015625,0.0,0.0,7.10910971974954e-05,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1018981933594,0.0,0.0,9.625132224755362e-05,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.12762451171875,0.0,0.0,0.0004565666895359,286.9804992675781,294.1499938964844,293.76629638671875,290.1741027832031,294.9981689453125,294.2335205078125,284.885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739186498336,2.8144764296911262e-09,0.0009739158558659,-0.0064252605661749,0.0,0.0,0.0,-0.0062080658972263,60.0,8.359662055969238,-0.0,-6.467036683943661e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0952453613281,0.0,0.0,9.138269524555652e-05,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0929870605469,0.0,0.0,9.62304911809042e-05,299.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1062316894531,0.0,0.0,7.107562851160765e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0928955078125,0.0,0.0,9.623037476558238e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11846923828125,0.0,0.0,0.0004564674163702,286.96875,294.1499938964844,293.7162780761719,290.18048095703125,294.98712158203125,294.20977783203125,284.8874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737071814015,2.7896736032317904e-09,0.0009737043874338,-0.006360269151628,0.0,0.0,0.0,-0.0061957733705639,60.0,8.367683410644531,-0.0,-6.464220092539108e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0862731933594,0.0,0.0,9.137423330685124e-05,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0840148925781,0.0,0.0,9.622157813282683e-05,299.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09716796875,0.0,0.0,7.106904376996681e-05,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0839233398437,0.0,0.0,9.622146899346262e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1093444824219,0.0,0.0,0.0004564251867122,286.95703125,294.1499938964844,293.6647644042969,290.1864013671875,294.9757080078125,294.1848449707031,284.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736167266964,2.779108720929457e-09,0.0009736139909364,-0.0063325860537588,0.0,0.0,0.0,-0.0061905356124043,60.0,8.376029968261719,-0.0,-6.463019985858409e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.068359375,0.0,0.0,9.136281005339696e-05,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.066162109375,0.0,0.0,9.62095509748906e-05,299.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07916259765625,0.0,0.0,7.106015982571989e-05,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0660705566406,0.0,0.0,9.620944183552638e-05,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0911865234375,0.0,0.0,0.000456368230516,286.9338073730469,294.1499938964844,293.5575866699219,290.1968994140625,294.9517517089844,294.1312561035156,284.89483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734946070238,2.764830586698963e-09,0.0009734918130561,-0.0062951729632914,0.0,0.0,0.0,-0.0061834570951759,60.0,8.3919677734375,-0.0,-6.46139923787814e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.068359375,0.0,0.0,9.136281005339696e-05,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.066162109375,0.0,0.0,9.62095509748906e-05,299.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07916259765625,0.0,0.0,7.106015982571989e-05,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0660705566406,0.0,0.0,9.620944183552638e-05,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0911865234375,0.0,0.0,0.000456368230516,286.9338073730469,294.1499938964844,293.5575866699219,290.1968994140625,294.9517517089844,294.1312561035156,284.89483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734946070238,2.764830586698963e-09,0.0009734918130561,-0.0062951729632914,0.0,0.0,0.0,-0.0061834570951759,60.0,8.3919677734375,-0.0,-6.46139923787814e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0505676269531,0.0,0.0,9.133177081821486e-05,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0483703613281,0.0,0.0,9.617686009733006e-05,299.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06121826171875,0.0,0.0,7.103601092239842e-05,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0483093261719,0.0,0.0,9.617675823392348e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0731201171875,0.0,0.0,0.0004562132817227,286.9107971191406,294.1499938964844,293.445556640625,290.2054748535156,294.9263610839844,294.0736389160156,284.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731644531711,2.726113335072e-09,0.0009731617174111,-0.0061937207356095,0.0,0.0,0.0,-0.0061642681248486,60.0,8.405144691467285,-0.0,-6.457004531057464e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0505676269531,0.0,0.0,9.133177081821486e-05,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0483703613281,0.0,0.0,9.617686009733006e-05,299.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06121826171875,0.0,0.0,7.103601092239842e-05,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0483093261719,0.0,0.0,9.617675823392348e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0731201171875,0.0,0.0,0.0004562132817227,286.9107971191406,294.1499938964844,293.445556640625,290.2054748535156,294.9263610839844,294.0736389160156,284.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731644531711,2.726113335072e-09,0.0009731617174111,-0.0061937207356095,0.0,0.0,0.0,-0.0061642681248486,60.0,8.405144691467285,-0.0,-6.457004531057464e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.03289794921875,0.0,0.0,9.12424802663736e-05,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0307312011719,0.0,0.0,9.608283289708196e-05,299.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0434265136719,0.0,0.0,7.096656190697104e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0306396484375,0.0,0.0,9.608273103367536e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.05517578125,0.0,0.0,0.0004557673528324,286.8880310058594,294.1499938964844,293.3295288085937,290.2120361328125,294.8993835449219,294.0137939453125,284.90496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722124086692,2.6148183618346366e-09,0.0009722097893245,-0.0059020915068686,0.0,0.0,0.0,-0.0061090933158993,60.0,8.411710739135742,-0.0,-6.44437960772848e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.03289794921875,0.0,0.0,9.12424802663736e-05,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0307312011719,0.0,0.0,9.608283289708196e-05,299.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0434265136719,0.0,0.0,7.096656190697104e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0306396484375,0.0,0.0,9.608273103367536e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.05517578125,0.0,0.0,0.0004557673528324,286.8880310058594,294.1499938964844,293.3295288085937,290.2120361328125,294.8993835449219,294.0137939453125,284.90496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722124086692,2.6148183618346366e-09,0.0009722097893245,-0.0059020915068686,0.0,0.0,0.0,-0.0061090933158993,60.0,8.411710739135742,-0.0,-6.44437960772848e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0153503417969,0.0,0.0,9.110384416999295e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.01318359375,0.0,0.0,9.593684080755338e-05,299.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257263183594,0.0,0.0,7.085873221512884e-05,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0131225585937,0.0,0.0,9.593673894414678e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0373229980469,0.0,0.0,0.000455074943602,286.8655090332031,294.1499938964844,293.2103271484375,290.2165222167969,294.8709411621094,293.9540710449219,284.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707350982353,2.44204456656405e-09,0.0009707326535135,-0.0054493653587996,0.0,0.0,0.0,-0.0060234433040022,60.0,8.411236763000488,-0.0,-6.42480557644376e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0153503417969,0.0,0.0,9.110384416999295e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.01318359375,0.0,0.0,9.593684080755338e-05,299.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257263183594,0.0,0.0,7.085873221512884e-05,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0131225585937,0.0,0.0,9.593673894414678e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0373229980469,0.0,0.0,0.000455074943602,286.8655090332031,294.1499938964844,293.2103271484375,290.2165222167969,294.8709411621094,293.9540710449219,284.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707350982353,2.44204456656405e-09,0.0009707326535135,-0.0054493653587996,0.0,0.0,0.0,-0.0060234433040022,60.0,8.411236763000488,-0.0,-6.42480557644376e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.006591796875,0.0,0.0,9.102592593990266e-05,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0044860839844,0.0,0.0,9.585478983353823e-05,299.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0169372558594,0.0,0.0,7.079812348820269e-05,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.00439453125,0.0,0.0,9.585468069417402e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0284729003906,0.0,0.0,0.0004546857671812,286.8543701171875,294.1499938964844,293.1497497558594,290.2179260253906,294.85614013671875,293.9248352050781,284.9127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699040674604,2.344944016741124e-09,0.000969901739154,-0.0051949275657534,0.0,0.0,0.0,-0.0059753032401204,60.0,8.408482551574707,-0.0,-6.413817743577965e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9978942871094,0.0,0.0,9.088009392144158e-05,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.99578857421875,0.0,0.0,9.570122347213328e-05,299.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0081787109375,0.0,0.0,7.068469858495519e-05,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9956970214844,0.0,0.0,9.570112160872668e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0196533203125,0.0,0.0,0.0004539573856163,286.8432922363281,294.1499938964844,293.0887145996094,290.2188415527344,294.8409729003906,293.8977355957031,284.9153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968350446783,2.163234258389934e-09,0.0009683482930995,-0.0047187805175781,0.0,0.0,0.0,-0.0058852233923971,60.0,8.40210247039795,-0.0,-6.393280926886291e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9820251464844,0.0,0.0,9.0606881713029e-05,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9799499511719,0.0,0.0,9.541351755615324e-05,299.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921875,0.0,0.0,7.047220424283296e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9798583984375,0.0,0.0,9.541341569274664e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0035095214844,0.0,0.0,0.00045259273611,286.8231201171875,294.1499938964844,292.9754333496094,290.21905517578125,294.8118896484375,293.8561706542969,284.920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965439074207,1.8228049070145847e-09,0.0009654372697696,-0.0038267206400632,0.0,0.0,0.0,-0.0057164579629898,60.0,8.383543014526367,-0.0,-6.354893855586853e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98065185546875,0.0,0.0,9.058494470082223e-05,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97857666015625,0.0,0.0,9.53904091147706e-05,299.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9908142089844,0.0,0.0,7.045513484627008e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9784851074219,0.0,0.0,9.5390307251364e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.00213623046875,0.0,0.0,0.0004524831601884,286.8213806152344,294.1499938964844,292.9655456542969,290.218994140625,294.8092956542969,293.8530578613281,284.92059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009652052540332,1.795466664233913e-09,0.0009652035078033,-0.0037550833076238,0.0,0.0,0.0,-0.005702905356884,60.0,8.381720542907715,-0.0,-6.351816494998276e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9635314941406,0.0,0.0,9.03214604477398e-05,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9614562988281,0.0,0.0,9.511294774711132e-05,299.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9735717773437,0.0,0.0,7.0250200224109e-05,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9613952636719,0.0,0.0,9.511284588370472e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9847412109375,0.0,0.0,0.0004511671140789,286.7997131347656,294.1499938964844,292.8416442871094,290.2170104980469,294.7763671875,293.8169250488281,284.9259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623966179788,1.4671494019680154e-09,0.0009623951627872,-0.0028947540558874,0.0,0.0,0.0,-0.0055401395075023,60.0,8.357039451599121,-0.0,-6.314913747473838e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9635314941406,0.0,0.0,9.03214604477398e-05,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9614562988281,0.0,0.0,9.511294774711132e-05,299.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9735717773437,0.0,0.0,7.0250200224109e-05,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9613952636719,0.0,0.0,9.511284588370472e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9847412109375,0.0,0.0,0.0004511671140789,286.7997131347656,294.1499938964844,292.8416442871094,290.2170104980469,294.7763671875,293.8169250488281,284.9259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623966179788,1.4671494019680154e-09,0.0009623951627872,-0.0028947540558874,0.0,0.0,0.0,-0.0055401395075023,60.0,8.357039451599121,-0.0,-6.314913747473838e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.946533203125,0.0,0.0,9.00964514585212e-05,298.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.94451904296875,0.0,0.0,9.487599891144782e-05,299.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9564514160156,0.0,0.0,7.007519161561504e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9444274902344,0.0,0.0,9.487590432399884e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9674987792969,0.0,0.0,0.000450043240562,286.7783203125,294.1499938964844,292.7178039550781,290.2129821777344,294.7420349121094,293.791015625,284.9312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599990444257,1.186774345462993e-09,0.0009599978220649,-0.0021600471809506,0.0,0.0,0.0,-0.0054011465981602,60.0,8.33022403717041,-0.0,-6.283485021185697e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.946533203125,0.0,0.0,9.00964514585212e-05,298.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.94451904296875,0.0,0.0,9.487599891144782e-05,299.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9564514160156,0.0,0.0,7.007519161561504e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9444274902344,0.0,0.0,9.487590432399884e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9674987792969,0.0,0.0,0.000450043240562,286.7783203125,294.1499938964844,292.7178039550781,290.2129821777344,294.7420349121094,293.791015625,284.9312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599990444257,1.186774345462993e-09,0.0009599978220649,-0.0021600471809506,0.0,0.0,0.0,-0.0054011465981602,60.0,8.33022403717041,-0.0,-6.283485021185697e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9347229003906,0.0,0.0,3.723678673850373e-05,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9327087402344,0.0,0.0,3.9212169212987646e-05,299.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9446105957031,0.0,0.0,2.896201658586505e-05,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9325866699219,0.0,0.0,3.921212919522077e-05,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9554443359375,0.0,0.0,0.0001860025222413,286.761962890625,294.1499938964844,292.5948486328125,290.2069396972656,294.71112060546875,293.77349853515625,284.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000799085071776,8.99216701100158e-10,0.0007990841404534,-0.0015649702399969,0.0,0.0,0.0,-0.0044395714066922,60.0,7.645835399627685,-0.0,-1.073320365918562e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9347229003906,0.0,0.0,3.723678673850373e-05,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9327087402344,0.0,0.0,3.9212169212987646e-05,299.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9446105957031,0.0,0.0,2.896201658586505e-05,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9325866699219,0.0,0.0,3.921212919522077e-05,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9554443359375,0.0,0.0,0.0001860025222413,286.761962890625,294.1499938964844,292.5948486328125,290.2069396972656,294.71112060546875,293.77349853515625,284.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000799085071776,8.99216701100158e-10,0.0007990841404534,-0.0015649702399969,0.0,0.0,0.0,-0.0044395714066922,60.0,7.645835399627685,-0.0,-1.073320365918562e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9351806640625,0.0,0.0,3.3952259400393814e-05,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93316650390625,0.0,0.0,3.5753404517890885e-05,299.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9451599121094,0.0,0.0,2.640737875481136e-05,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9330444335937,0.0,0.0,3.5753368138102815e-05,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9557800292969,0.0,0.0,0.0001695959072094,286.7640991210937,294.1499938964844,292.5339660644531,290.20318603515625,294.68408203125,293.72930908203125,284.9390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006842958391644,7.75524144902561e-10,0.0006842950824648,-0.0013545700348913,0.0,0.0,0.0,-0.0038051777519285,60.0,6.364640235900879,-0.0,-8.923233707491818e-09,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.945068359375,0.0,0.0,2.8110383937018923e-05,298.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.943115234375,0.0,0.0,2.960161873488687e-05,299.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9554443359375,0.0,0.0,2.186368510592729e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9427490234375,0.0,0.0,2.960158781206701e-05,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.96539306640625,0.0,0.0,0.0001404149807058,286.7832946777344,294.1499938964844,292.4736328125,290.1990051269531,294.64959716796875,293.6813049316406,284.9417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000582636334002,6.58193000102613e-10,0.0005826356937177,-0.0011477645020931,0.0,0.0,0.0,-0.0032385736703872,60.0,5.591054916381836,-0.0,-6.116715578485809e-09,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0705871582031,0.0,0.0,9.043939644470812e-05,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0691223144531,0.0,0.0,9.52371337916702e-05,299.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.08648681640625,0.0,0.0,7.034192094579339e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0658874511719,0.0,0.0,9.523703920422122e-05,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08856201171875,0.0,0.0,0.0004517565539572,286.9646301269531,294.1499938964844,292.3549194335937,290.1893615722656,294.3735656738281,293.5310363769531,284.9486083984375,0.0,0.0,0.0,0.0,1.0,1.0,0.0007975471089594,-1.5008912168656963e-10,-0.0007975469343364,-0.0004029601695947,0.0,0.0,0.0,0.0040383883751928,60.0,7.515276908874512,-0.0,-6.331396917858001e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0705871582031,0.0,0.0,9.043939644470812e-05,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0691223144531,0.0,0.0,9.52371337916702e-05,299.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.08648681640625,0.0,0.0,7.034192094579339e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0658874511719,0.0,0.0,9.523703920422122e-05,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08856201171875,0.0,0.0,0.0004517565539572,286.9646301269531,294.1499938964844,292.3549194335937,290.1893615722656,294.3735656738281,293.5310363769531,284.9486083984375,0.0,0.0,0.0,0.0,1.0,1.0,0.0007975471089594,-1.5008912168656963e-10,-0.0007975469343364,-0.0004029601695947,0.0,0.0,0.0,0.0040383883751928,60.0,7.515276908874512,-0.0,-6.331396917858001e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0691833496094,0.0,0.0,2.592420605651569e-05,298.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0677185058594,0.0,0.0,2.729946572799236e-05,299.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.08502197265625,0.0,0.0,2.016331927734427e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0644836425781,0.0,0.0,2.7299438443151303e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0871276855469,0.0,0.0,0.000129494786961,286.9612121582031,294.1499938964844,292.23956298828125,290.1781311035156,294.3281555175781,293.5263366699219,284.952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002735714660957,3.428314576670033e-10,0.0002735711459536,-0.0006277387146838,0.0,0.0,0.0,-0.0015413572546094,60.0,4.677645206451416,-0.0,-5.202297259643274e-09,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0691833496094,0.0,0.0,2.592420605651569e-05,298.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0677185058594,0.0,0.0,2.729946572799236e-05,299.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.08502197265625,0.0,0.0,2.016331927734427e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0644836425781,0.0,0.0,2.7299438443151303e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0871276855469,0.0,0.0,0.000129494786961,286.9612121582031,294.1499938964844,292.23956298828125,290.1781311035156,294.3281555175781,293.5263366699219,284.952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002735714660957,3.428314576670033e-10,0.0002735711459536,-0.0006277387146838,0.0,0.0,0.0,-0.0015413572546094,60.0,4.677645206451416,-0.0,-5.202297259643274e-09,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0946960449219,0.0,0.0,2.050048897217493e-05,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0933532714844,0.0,0.0,2.1588022718788125e-05,299.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1117553710937,0.0,0.0,1.59448627528036e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.158800270990469e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.112060546875,0.0,0.0,0.0001024026205413,286.9969177246094,294.1499938964844,292.1283569335937,290.16552734375,294.3221740722656,293.526123046875,284.9585266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002122160221915,2.669792165121976e-10,0.0002122157457051,-0.0004896773025393,0.0,0.0,0.0,-0.0011963035212829,60.0,3.3853418827056885,-0.0,-3.253212810250261e-09,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0946960449219,0.0,0.0,2.050048897217493e-05,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0933532714844,0.0,0.0,2.1588022718788125e-05,299.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1117553710937,0.0,0.0,1.59448627528036e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.158800270990469e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.112060546875,0.0,0.0,0.0001024026205413,286.9969177246094,294.1499938964844,292.1283569335937,290.16552734375,294.3221740722656,293.526123046875,284.9585266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002122160221915,2.669792165121976e-10,0.0002122157457051,-0.0004896773025393,0.0,0.0,0.0,-0.0011963035212829,60.0,3.3853418827056885,-0.0,-3.253212810250261e-09,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09552001953125,0.0,0.0,1.4632809325121345e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0941772460937,0.0,0.0,1.5409068510052748e-05,299.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1126403808594,0.0,0.0,1.1381101103324909e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0902709960937,0.0,0.0,1.540905395813752e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11285400390625,0.0,0.0,7.309280044864863e-05,286.9975280761719,294.1499938964844,292.02215576171875,290.1517944335937,294.3170166015625,293.5267944335937,284.963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001559172815177,1.9501313064385078e-10,0.0001559170777909,-0.0003567758540157,0.0,0.0,0.0,-0.0008782374789007,60.0,2.557757616043091,-0.0,-1.657446402347773e-09,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09552001953125,0.0,0.0,1.4632809325121345e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0941772460937,0.0,0.0,1.5409068510052748e-05,299.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1126403808594,0.0,0.0,1.1381101103324909e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0902709960937,0.0,0.0,1.540905395813752e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11285400390625,0.0,0.0,7.309280044864863e-05,286.9975280761719,294.1499938964844,292.02215576171875,290.1517944335937,294.3170166015625,293.5267944335937,284.963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001559172815177,1.9501313064385078e-10,0.0001559170777909,-0.0003567758540157,0.0,0.0,0.0,-0.0008782374789007,60.0,2.557757616043091,-0.0,-1.657446402347773e-09,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0960388183594,0.0,0.0,1.2055910701747052e-05,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0946960449219,0.0,0.0,1.2695467376033776e-05,299.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1131591796875,0.0,0.0,9.376842172059696e-06,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0907592773437,0.0,0.0,1.269545464310795e-05,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1133728027344,0.0,0.0,6.022084926371463e-05,286.9981689453125,294.1499938964844,291.9711608886719,290.14453125,294.3157653808594,293.5271301269531,284.9661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001284600730286,1.60671018156755e-10,0.0001284599129576,-0.0002939469413831,0.0,0.0,0.0,-0.000723578792531,60.0,2.266695261001587,-0.0,-1.1250816944752271e-09,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0963439941406,0.0,0.0,9.681064511823934e-06,298.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0950012207031,0.0,0.0,1.019463798002107e-05,299.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1134948730469,0.0,0.0,7.529735285061179e-06,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.091064453125,0.0,0.0,1.0194627975579351e-05,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1136474609375,0.0,0.0,4.835818253923208e-05,286.99859619140625,294.1499938964844,291.9217529296875,290.1370849609375,294.31500244140625,293.52740478515625,284.9686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001031582069117,1.2902401369530023e-10,0.0001031580759445,-0.0002360483340453,0.0,0.0,0.0,-0.0005810601287521,60.0,2.005817413330078,-0.0,-7.25488058517243e-10,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0963134765625,0.0,0.0,5.755842266808031e-06,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.094970703125,0.0,0.0,6.061185104044853e-06,299.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.11346435546875,0.0,0.0,4.476777121453779e-06,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0910339355469,0.0,0.0,6.061179192329291e-06,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1136169433594,0.0,0.0,2.8751184800057672e-05,286.9986877441406,294.1499938964844,291.82794189453125,290.1217041015625,294.3143615722656,293.5277709960937,284.9736328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.133096758276224e-05,7.670936802428585e-11,6.133088754722849e-05,-0.0001403394417138,0.0,0.0,0.0,-0.000345459615346,60.0,1.5425268411636353,-0.0,-2.5644947276859403e-10,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0963134765625,0.0,0.0,5.755842266808031e-06,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.094970703125,0.0,0.0,6.061185104044853e-06,299.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.11346435546875,0.0,0.0,4.476777121453779e-06,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0910339355469,0.0,0.0,6.061179192329291e-06,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1136169433594,0.0,0.0,2.8751184800057672e-05,286.9986877441406,294.1499938964844,291.82794189453125,290.1217041015625,294.3143615722656,293.5277709960937,284.9736328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.133096758276224e-05,7.670936802428585e-11,6.133088754722849e-05,-0.0001403394417138,0.0,0.0,0.0,-0.000345459615346,60.0,1.5425268411636353,-0.0,-2.5644947276859403e-10,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.09625244140625,0.0,0.0,3.069437525482499e-06,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.09490966796875,0.0,0.0,3.23226868204074e-06,299.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1134033203125,0.0,0.0,2.3873460577306105e-06,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0909729003906,0.0,0.0,3.232265498809284e-06,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1135559082031,0.0,0.0,1.5332241673604585e-05,286.9986267089844,294.1499938964844,291.7415771484375,290.1058654785156,294.31427001953125,293.52783203125,284.9783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.270634260843508e-05,4.0907253279209854e-11,3.2706298952689394e-05,-7.483956142095849e-05,0.0,0.0,0.0,-0.0001842253550421,60.0,1.2100191116333008,-0.0,-7.292923209778479e-11,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.09625244140625,0.0,0.0,3.069437525482499e-06,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.09490966796875,0.0,0.0,3.23226868204074e-06,299.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1134033203125,0.0,0.0,2.3873460577306105e-06,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0909729003906,0.0,0.0,3.232265498809284e-06,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1135559082031,0.0,0.0,1.5332241673604585e-05,286.9986267089844,294.1499938964844,291.7415771484375,290.1058654785156,294.31427001953125,293.52783203125,284.9783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.270634260843508e-05,4.0907253279209854e-11,3.2706298952689394e-05,-7.483956142095849e-05,0.0,0.0,0.0,-0.0001842253550421,60.0,1.2100191116333008,-0.0,-7.292923209778479e-11,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0960693359375,0.0,0.0,1.2504094684118172e-06,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947265625,0.0,0.0,1.3167426686777617e-06,299.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1131896972656,0.0,0.0,9.725430345497443e-07,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0907897949219,0.0,0.0,1.3167414181225467e-06,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1133728027344,0.0,0.0,6.245958957151743e-06,286.9983215332031,294.1499938964844,291.6634826660156,290.0898132324219,294.3143310546875,293.52783203125,284.9831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3323781786311883e-05,1.6664636684482478e-11,1.332376450591255e-05,-3.048780854442157e-05,0.0,0.0,0.0,-7.504899986088276e-05,60.0,0.9300248622894288,-0.0,-1.2102869921537527e-11,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
