time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139920,298.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0960693359375,0.0,0.0,1.2504094684118172e-06,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947265625,0.0,0.0,1.3167426686777617e-06,299.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1131896972656,0.0,0.0,9.725430345497443e-07,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0907897949219,0.0,0.0,1.3167414181225467e-06,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1133728027344,0.0,0.0,6.245958957151743e-06,286.9983215332031,294.1499938964844,291.6634826660156,290.0898132324219,294.3143310546875,293.52783203125,284.9831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3323781786311883e-05,1.6664636684482478e-11,1.332376450591255e-05,-3.048780854442157e-05,0.0,0.0,0.0,-7.504899986088276e-05,60.0,0.9300248622894288,-0.0,-1.2102869921537527e-11,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,4.284385681785352e-07,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,4.5116689761925954e-07,299.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,3.332308153858321e-07,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,4.511664712936181e-07,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,2.1401067442639032e-06,286.9960327148437,294.1499938964844,291.5944519042969,290.0738220214844,294.3152160644531,293.5273132324219,284.9876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.565308699966408e-06,5.710016227206127e-12,4.565302788250847e-06,-1.0446409760334063e-05,0.0,0.0,0.0,-2.5715053197927773e-05,60.0,0.7472171783447266,-0.0,-1.420892375113281e-12,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,4.284385681785352e-07,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,4.5116689761925954e-07,299.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,3.332308153858321e-07,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,4.511664712936181e-07,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,2.1401067442639032e-06,286.9960327148437,294.1499938964844,291.5944519042969,290.0738220214844,294.3152160644531,293.5273132324219,284.9876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.565308699966408e-06,5.710016227206127e-12,4.565302788250847e-06,-1.0446409760334063e-05,0.0,0.0,0.0,-2.5715053197927773e-05,60.0,0.7472171783447266,-0.0,-1.420892375113281e-12,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.127072491475701e-07,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.239912078039197e-07,299.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,1.654393742001048e-07,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.2399098043024426e-07,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.062500587067916e-06,286.9960327148437,294.1499938964844,291.5635986328125,290.0659484863281,294.3152160644531,293.5273132324219,284.9898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.266165893161088e-06,2.8344826485948715e-12,2.2661629373033065e-06,-5.185721875022864e-06,0.0,0.0,0.0,-1.2764707207679749e-05,60.0,0.6901444792747498,-0.0,-3.502261957007147e-13,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,9.229374597907737e-08,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,9.718986149209741e-08,299.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,7.178419991760165e-08,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,9.71897620161144e-08,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,4.610193400367281e-07,286.9960327148437,294.1499938964844,291.53533935546875,290.0581359863281,294.3152160644531,293.5273132324219,284.9920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-9.834516276896466e-07,1.2300493739889062e-12,9.834503771344316e-07,-2.250351371912984e-06,0.0,0.0,0.0,-5.539492121897638e-06,60.0,0.6430278420448303,-0.0,-6.593691386077782e-14,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,4.451676804961835e-09,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,4.687834564975901e-09,299.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,3.46242345905523e-09,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,4.687830124083803e-09,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,2.2236706698208764e-08,286.9960632324219,294.1499938964844,291.4869079589844,290.0429992675781,294.3152160644531,293.5273132324219,284.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.744476100881912e-08,5.934636733862658e-14,4.7444700612686574e-08,-1.0855820420374585e-07,0.0,0.0,0.0,-2.672459231689573e-07,60.0,0.5706452131271362,-0.0,-1.5340208720094727e-16,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,4.451676804961835e-09,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,4.687834564975901e-09,299.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,3.46242345905523e-09,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,4.687830124083803e-09,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,2.2236706698208764e-08,286.9960632324219,294.1499938964844,291.4869079589844,290.0429992675781,294.3152160644531,293.5273132324219,284.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.744476100881912e-08,5.934636733862658e-14,4.7444700612686574e-08,-1.0855820420374585e-07,0.0,0.0,0.0,-2.672459231689573e-07,60.0,0.5706452131271362,-0.0,-1.5340208720094727e-16,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,-7.931148099382668e-11,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,-8.351889319024862e-11,299.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,-6.168685701135601e-11,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,-8.351880992352179e-11,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,-3.9617120695112357e-10,286.9960632324219,294.1499938964844,291.45001220703125,290.028564453125,294.3152160644531,293.5273132324219,285.00030517578125,0.0,0.0,0.0,0.0,1.0,1.0,8.45686964900949e-10,-1.0499582186147892e-15,-8.456859657002261e-10,1.934407967141283e-09,0.0,0.0,0.0,4.7584762796759605e-09,60.0,0.5184946060180664,-0.0,-4.8691838123917656e-20,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,-7.931148099382668e-11,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,-8.351889319024862e-11,299.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,-6.168685701135601e-11,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,-8.351880992352179e-11,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,-3.9617120695112357e-10,286.9960632324219,294.1499938964844,291.45001220703125,290.028564453125,294.3152160644531,293.5273132324219,285.00030517578125,0.0,0.0,0.0,0.0,1.0,1.0,8.45686964900949e-10,-1.0499582186147892e-15,-8.456859657002261e-10,1.934407967141283e-09,0.0,0.0,0.0,4.7584762796759605e-09,60.0,0.5184946060180664,-0.0,-4.8691838123917656e-20,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,7.93114792591032e-12,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,8.351889492497211e-12,299.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,6.168685787871775e-12,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,8.351880818879831e-12,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,3.9617122082891137e-11,286.9960632324219,294.1499938964844,291.4195251464844,290.013671875,294.3152160644531,293.5273132324219,285.0041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-8.323827738188072e-11,1.1168212789353695e-16,8.323816635957826e-11,-1.9064069767260603e-10,0.0,0.0,0.0,-4.656612873077393e-10,60.0,0.4760895073413849,-0.0,-4.869183731612409e-22,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,7.93114792591032e-12,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,8.351889492497211e-12,299.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,6.168685787871775e-12,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,8.351880818879831e-12,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,3.9617122082891137e-11,286.9960632324219,294.1499938964844,291.4195251464844,290.013671875,294.3152160644531,293.5273132324219,285.0041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-8.323827738188072e-11,1.1168212789353695e-16,8.323816635957826e-11,-1.9064069767260603e-10,0.0,0.0,0.0,-4.656612873077393e-10,60.0,0.4760895073413849,-0.0,-4.869183731612409e-22,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,0.0,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960632324219,294.1499938964844,291.3898620605469,289.9969787597656,294.3152160644531,293.5273132324219,285.0077514648437,0.0,0.0,0.0,0.0,1.0,1.0,2.6680517604266148e-12,4.740144438164713e-18,-2.668056530916174e-12,4.605447100070048e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4387034177780151,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,0.0,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960632324219,294.1499938964844,291.3898620605469,289.9969787597656,294.3152160644531,293.5273132324219,285.0077514648437,0.0,0.0,0.0,0.0,1.0,1.0,2.6680517604266148e-12,4.740144438164713e-18,-2.668056530916174e-12,4.605447100070048e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4387034177780151,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,0.0,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960632324219,294.1499938964844,291.3753356933594,289.988037109375,294.3152160644531,293.5273132324219,285.009521484375,0.0,0.0,0.0,0.0,1.0,1.0,1.2545613351888468e-14,7.399877523379968e-18,-1.255301303171568e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.4216916263103485,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,0.0,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960632324219,294.1499938964844,291.3609924316406,289.97869873046875,294.3152160644531,293.5273132324219,285.0111999511719,0.0,0.0,0.0,0.0,1.0,1.0,2.6680517604266148e-12,4.740144438164713e-18,-2.668056530916174e-12,4.605447100070048e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4055772125720978,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,0.0,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960632324219,294.1499938964844,291.3329772949219,289.95904541015625,294.3152160644531,293.5273132324219,285.01446533203125,0.0,0.0,0.0,0.0,1.0,1.0,1.2545613351888468e-14,7.399877523379968e-18,-1.255301303171568e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.3756008148193359,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,0.0,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960632324219,294.1499938964844,291.3329772949219,289.95904541015625,294.3152160644531,293.5273132324219,285.01446533203125,0.0,0.0,0.0,0.0,1.0,1.0,1.2545613351888468e-14,7.399877523379968e-18,-1.255301303171568e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.3756008148193359,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,0.0,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960632324219,294.1499938964844,291.3057861328125,289.93817138671875,294.3152160644531,293.5273132324219,285.0175476074219,0.0,0.0,0.0,0.0,1.0,1.0,1.2545613351888468e-14,7.399877523379968e-18,-1.255301303171568e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.348492681980133,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,0.0,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960632324219,294.1499938964844,291.3057861328125,289.93817138671875,294.3152160644531,293.5273132324219,285.0175476074219,0.0,0.0,0.0,0.0,1.0,1.0,1.2545613351888468e-14,7.399877523379968e-18,-1.255301303171568e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.348492681980133,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,0.0,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960632324219,294.1499938964844,291.27947998046875,289.916259765625,294.3152160644531,293.5273132324219,285.0204467773437,0.0,0.0,0.0,0.0,1.0,1.0,1.2545613351888468e-14,7.399877523379968e-18,-1.255301303171568e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.3238667249679565,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,0.0,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960632324219,294.1499938964844,291.27947998046875,289.916259765625,294.3152160644531,293.5273132324219,285.0204467773437,0.0,0.0,0.0,0.0,1.0,1.0,1.2545613351888468e-14,7.399877523379968e-18,-1.255301303171568e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.3238667249679565,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,0.0,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960632324219,294.1499938964844,291.2540588378906,289.8935241699219,294.3152160644531,293.5273132324219,285.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,1.2545613351888468e-14,7.399877523379968e-18,-1.255301303171568e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.3012638092041015,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,0.0,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960632324219,294.1499938964844,291.2540588378906,289.8935241699219,294.3152160644531,293.5273132324219,285.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,1.2545613351888468e-14,7.399877523379968e-18,-1.255301303171568e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.3012638092041015,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,0.0,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960632324219,294.1499938964844,291.2416687011719,289.88189697265625,294.3152160644531,293.5273132324219,285.02447509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.2545613351888468e-14,7.399877523379968e-18,-1.255301303171568e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.2906085550785064,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,0.0,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960632324219,294.1499938964844,291.2295227050781,289.8701171875,294.3152160644531,293.5273132324219,285.0257568359375,0.0,0.0,0.0,0.0,1.0,1.0,1.2545613351888468e-14,7.399877523379968e-18,-1.255301303171568e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.2803756892681122,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,0.0,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960632324219,294.1499938964844,291.2059020996094,289.8462219238281,294.3152160644531,293.5273132324219,285.0281982421875,0.0,0.0,0.0,0.0,1.0,1.0,1.2545613351888468e-14,7.399877523379968e-18,-1.255301303171568e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.2610992789268493,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,0.0,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960632324219,294.1499938964844,291.2059020996094,289.8462219238281,294.3152160644531,293.5273132324219,285.0281982421875,0.0,0.0,0.0,0.0,1.0,1.0,1.2545613351888468e-14,7.399877523379968e-18,-1.255301303171568e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.2610992789268493,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,0.0,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960632324219,294.1499938964844,291.1831970214844,289.822021484375,294.3152160644531,293.5273132324219,285.0304870605469,0.0,0.0,0.0,0.0,1.0,1.0,1.2545613351888468e-14,7.399877523379968e-18,-1.255301303171568e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.2433245331048965,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,0.0,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960632324219,294.1499938964844,291.1831970214844,289.822021484375,294.3152160644531,293.5273132324219,285.0304870605469,0.0,0.0,0.0,0.0,1.0,1.0,1.2545613351888468e-14,7.399877523379968e-18,-1.255301303171568e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.2433245331048965,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,0.0,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960632324219,294.1499938964844,291.16143798828125,289.7977294921875,294.3152160644531,293.5273132324219,285.0326232910156,0.0,0.0,0.0,0.0,1.0,1.0,1.2545613351888468e-14,7.399877523379968e-18,-1.255301303171568e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.2269253134727478,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,0.0,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960632324219,294.1499938964844,291.16143798828125,289.7977294921875,294.3152160644531,293.5273132324219,285.0326232910156,0.0,0.0,0.0,0.0,1.0,1.0,1.2545613351888468e-14,7.399877523379968e-18,-1.255301303171568e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.2269253134727478,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,0.0,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960632324219,294.1499938964844,291.1406555175781,289.7734680175781,294.3152160644531,293.5273132324219,285.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,1.2545613351888468e-14,7.399877523379968e-18,-1.255301303171568e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.2117686569690704,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,0.0,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960632324219,294.1499938964844,291.1406555175781,289.7734680175781,294.3152160644531,293.5273132324219,285.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,1.2545613351888468e-14,7.399877523379968e-18,-1.255301303171568e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.2117686569690704,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,0.0,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960632324219,294.1499938964844,291.1306457519531,289.76141357421875,294.3152160644531,293.5273132324219,285.0355834960937,0.0,0.0,0.0,0.0,1.0,1.0,1.2545613351888468e-14,7.399877523379968e-18,-1.255301303171568e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.2046459168195724,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,-2.558434963450401e-13,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,-2.694157830857025e-13,299.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,-1.9898985887875642e-13,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,-2.6941551203515934e-13,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,-1.2779716521138518e-12,286.9960632324219,294.1499938964844,291.120849609375,289.7494506835937,294.3152160644531,293.5273132324219,285.0364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.311158499420084e-14,6.781464062545524e-18,4.310480195435924e-14,1.949943028226042e-12,0.0,0.0,0.0,0.0,60.0,0.1977890580892563,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,0.0,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960632324219,294.1499938964844,291.10205078125,289.725830078125,294.3152160644531,293.5273132324219,285.03826904296875,0.0,0.0,0.0,0.0,1.0,1.0,1.2545613351888468e-14,7.399877523379968e-18,-1.255301303171568e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.1848036795854568,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,0.0,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960632324219,294.1499938964844,291.10205078125,289.725830078125,294.3152160644531,293.5273132324219,285.03826904296875,0.0,0.0,0.0,0.0,1.0,1.0,1.2545613351888468e-14,7.399877523379968e-18,-1.255301303171568e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.1848036795854568,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,0.0,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960632324219,294.1499938964844,291.0842590332031,289.7027893066406,294.3152160644531,293.5273132324219,285.0399169921875,0.0,0.0,0.0,0.0,1.0,1.0,1.2545613351888468e-14,7.399877523379968e-18,-1.255301303171568e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.1727670431137085,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,0.0,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960632324219,294.1499938964844,291.0842590332031,289.7027893066406,294.3152160644531,293.5273132324219,285.0399169921875,0.0,0.0,0.0,0.0,1.0,1.0,1.2545613351888468e-14,7.399877523379968e-18,-1.255301303171568e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.1727670431137085,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,0.0,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960632324219,294.1499938964844,291.0675048828125,289.6805419921875,294.3152160644531,293.5273132324219,285.0414733886719,0.0,0.0,0.0,0.0,1.0,1.0,1.2545613351888468e-14,7.399877523379968e-18,-1.255301303171568e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.1615998893976211,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,0.0,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960632324219,294.1499938964844,291.0675048828125,289.6805419921875,294.3152160644531,293.5273132324219,285.0414733886719,0.0,0.0,0.0,0.0,1.0,1.0,1.2545613351888468e-14,7.399877523379968e-18,-1.255301303171568e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.1615998893976211,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
