time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142380,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,1.9898985887875642e-13,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960632324219,294.1499938964844,291.0517578125,289.6592102050781,294.3152160644531,293.5273132324219,285.0429077148437,0.0,0.0,0.0,0.0,1.0,1.0,6.8202808309846e-14,8.0182901570338e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.1512194722890854,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,1.9898985887875642e-13,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960632324219,294.1499938964844,291.0517578125,289.6592102050781,294.3152160644531,293.5273132324219,285.0429077148437,0.0,0.0,0.0,0.0,1.0,1.0,6.8202808309846e-14,8.0182901570338e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.1512194722890854,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,0.0,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960632324219,294.1499938964844,291.0443115234375,289.6489562988281,294.3152160644531,293.5273132324219,285.0435791015625,0.0,0.0,0.0,0.0,1.0,1.0,1.2545613351888468e-14,7.399877523379968e-18,-1.255301303171568e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.1463852524757385,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,0.0,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960632324219,294.1499938964844,291.037109375,289.6390075683594,294.3152160644531,293.5273132324219,285.0442199707031,0.0,0.0,0.0,0.0,1.0,1.0,1.2545613351888468e-14,7.399877523379968e-18,-1.255301303171568e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.1417351365089416,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,0.0,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960632324219,294.1499938964844,291.0235290527344,289.6200866699219,294.3152160644531,293.5273132324219,285.04547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.642960503229652e-12,1.0059610608595224e-17,2.6429505285696653e-12,-4.0685141887431e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1327891945838928,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,0.0,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960632324219,294.1499938964844,291.0235290527344,289.6200866699219,294.3152160644531,293.5273132324219,285.04547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.642960503229652e-12,1.0059610608595224e-17,2.6429505285696653e-12,-4.0685141887431e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1327891945838928,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,0.0,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960632324219,294.1499938964844,291.01104736328125,289.6026611328125,294.3152160644531,293.5273132324219,285.046630859375,0.0,0.0,0.0,0.0,1.0,1.0,1.2545613351888468e-14,7.399877523379968e-18,-1.255301303171568e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.1245319172739982,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,0.0,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960632324219,294.1499938964844,291.01104736328125,289.6026611328125,294.3152160644531,293.5273132324219,285.046630859375,0.0,0.0,0.0,0.0,1.0,1.0,1.2545613351888468e-14,7.399877523379968e-18,-1.255301303171568e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.1245319172739982,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,1.9898985887875642e-13,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960632324219,294.1499938964844,290.9996643066406,289.5868530273437,294.3152160644531,293.5273132324219,285.0476989746094,0.0,0.0,0.0,0.0,1.0,1.0,6.8202808309846e-14,8.018290984214412e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.1169069930911064,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,1.9898985887875642e-13,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960632324219,294.1499938964844,290.9996643066406,289.5868530273437,294.3152160644531,293.5273132324219,285.0476989746094,0.0,0.0,0.0,0.0,1.0,1.0,6.8202808309846e-14,8.018290984214412e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.1169069930911064,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,1.9898985887875642e-13,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960632324219,294.1499938964844,290.9894104003906,289.5729064941406,294.3152160644531,293.5273132324219,285.0487060546875,0.0,0.0,0.0,0.0,1.0,1.0,6.8202808309846e-14,8.018290984214412e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.1098492965102195,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,1.9898985887875642e-13,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960632324219,294.1499938964844,290.9894104003906,289.5729064941406,294.3152160644531,293.5273132324219,285.0487060546875,0.0,0.0,0.0,0.0,1.0,1.0,6.8202808309846e-14,8.018290984214412e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.1098492965102195,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,1.9898985887875642e-13,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960632324219,294.1499938964844,290.9847106933594,289.566650390625,294.3152160644531,293.5273132324219,285.0491638183594,0.0,0.0,0.0,0.0,1.0,1.0,6.8202808309846e-14,8.0182901570338e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.1065698564052581,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,1.9898985887875642e-13,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960632324219,294.1499938964844,290.9803161621094,289.5609130859375,294.3152160644531,293.5273132324219,285.04962158203125,0.0,0.0,0.0,0.0,1.0,1.0,6.8202808309846e-14,8.0182901570338e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.1033821403980255,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,1.9898985887875642e-13,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960632324219,294.1499938964844,290.9723815917969,289.5511169433594,294.3152160644531,293.5273132324219,285.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,6.8202808309846e-14,8.0182901570338e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0971661359071731,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,1.9898985887875642e-13,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960632324219,294.1499938964844,290.9723815917969,289.5511169433594,294.3152160644531,293.5273132324219,285.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,6.8202808309846e-14,8.0182901570338e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0971661359071731,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,1.9898985887875642e-13,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960632324219,294.1499938964844,290.9656066894531,289.5436706542969,294.3152160644531,293.5273132324219,285.05133056640625,0.0,0.0,0.0,0.0,1.0,1.0,6.8202808309846e-14,8.0182901570338e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0913745537400245,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,1.9898985887875642e-13,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960632324219,294.1499938964844,290.9656066894531,289.5436706542969,294.3152160644531,293.5273132324219,285.05133056640625,0.0,0.0,0.0,0.0,1.0,1.0,6.8202808309846e-14,8.0182901570338e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0913745537400245,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,1.9898985887875642e-13,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960632324219,294.1499938964844,290.96002197265625,289.5387268066406,294.3152160644531,293.5273132324219,285.0521240234375,0.0,0.0,0.0,0.0,1.0,1.0,6.8202808309846e-14,8.0182901570338e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0858808457851409,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,1.9898985887875642e-13,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960632324219,294.1499938964844,290.96002197265625,289.5387268066406,294.3152160644531,293.5273132324219,285.0521240234375,0.0,0.0,0.0,0.0,1.0,1.0,6.8202808309846e-14,8.0182901570338e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0858808457851409,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,1.9898985887875642e-13,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960632324219,294.1499938964844,290.9556579589844,289.5364990234375,294.3152160644531,293.5273132324219,285.0528564453125,0.0,0.0,0.0,0.0,1.0,1.0,6.8202808309846e-14,8.0182901570338e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0807144567370414,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,1.9898985887875642e-13,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960632324219,294.1499938964844,290.9556579589844,289.5364990234375,294.3152160644531,293.5273132324219,285.0528564453125,0.0,0.0,0.0,0.0,1.0,1.0,6.8202808309846e-14,8.0182901570338e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0807144567370414,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,1.9898985887875642e-13,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960632324219,294.1499938964844,290.9539489746094,289.5364685058594,294.3152160644531,293.5273132324219,285.0531921386719,0.0,0.0,0.0,0.0,1.0,1.0,6.8202808309846e-14,8.018289329853187e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0782931745052337,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,1.9898985887875642e-13,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960632324219,294.1499938964844,290.9525146484375,289.53717041015625,294.3152160644531,293.5273132324219,285.05352783203125,0.0,0.0,0.0,0.0,1.0,1.0,6.8202808309846e-14,8.018289329853187e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0759319514036178,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,1.9898985887875642e-13,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960632324219,294.1499938964844,290.9506225585937,289.5408630371094,294.3152160644531,293.5273132324219,285.05419921875,0.0,0.0,0.0,0.0,1.0,1.0,6.8202808309846e-14,8.018289329853187e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0713227316737175,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,1.9898985887875642e-13,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960632324219,294.1499938964844,290.9506225585937,289.5408630371094,294.3152160644531,293.5273132324219,285.05419921875,0.0,0.0,0.0,0.0,1.0,1.0,6.8202808309846e-14,8.018289329853187e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0713227316737175,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,1.9898985887875642e-13,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960632324219,294.1499938964844,290.95001220703125,289.5477905273437,294.3152160644531,293.5273132324219,285.0548095703125,0.0,0.0,0.0,0.0,1.0,1.0,6.8202808309846e-14,8.018289329853187e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.067019298672676,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,1.9898985887875642e-13,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960632324219,294.1499938964844,290.95001220703125,289.5477905273437,294.3152160644531,293.5273132324219,285.0548095703125,0.0,0.0,0.0,0.0,1.0,1.0,6.8202808309846e-14,8.018289329853187e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.067019298672676,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,1.9898985887875642e-13,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960632324219,294.1499938964844,290.95001220703125,289.55670166015625,294.3152160644531,293.5273132324219,285.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,6.8202808309846e-14,8.018289329853187e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.062989555299282,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,1.9898985887875642e-13,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960632324219,294.1499938964844,290.95001220703125,289.55670166015625,294.3152160644531,293.5273132324219,285.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,6.8202808309846e-14,8.018289329853187e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.062989555299282,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,0.0,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960632324219,294.1499938964844,290.95001220703125,289.566162109375,294.3152160644531,293.5273132324219,285.055908203125,0.0,0.0,0.0,0.0,1.0,1.0,1.2545613351888468e-14,7.399875869018743e-18,-1.255301303171568e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.0593036450445652,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,0.0,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960632324219,294.1499938964844,290.95001220703125,289.566162109375,294.3152160644531,293.5273132324219,285.055908203125,0.0,0.0,0.0,0.0,1.0,1.0,1.2545613351888468e-14,7.399875869018743e-18,-1.255301303171568e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.0593036450445652,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,0.0,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960632324219,294.1499938964844,290.95001220703125,289.5710754394531,294.3152160644531,293.5273132324219,285.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,1.2545613351888468e-14,7.399875869018743e-18,-1.255301303171568e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.0575931072235107,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,0.0,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960632324219,294.1499938964844,290.95001220703125,289.5761108398437,294.3152160644531,293.5273132324219,285.056396484375,0.0,0.0,0.0,0.0,1.0,1.0,1.2545613351888468e-14,7.399875869018743e-18,-1.255301303171568e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.0559353418648242,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,0.0,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960632324219,294.1499938964844,290.95001220703125,289.5865478515625,294.3152160644531,293.5273132324219,285.0568542480469,0.0,0.0,0.0,0.0,1.0,1.0,1.2545613351888468e-14,7.399875869018743e-18,-1.255301303171568e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.0527225136756897,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,0.0,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960632324219,294.1499938964844,290.95001220703125,289.5865478515625,294.3152160644531,293.5273132324219,285.0568542480469,0.0,0.0,0.0,0.0,1.0,1.0,1.2545613351888468e-14,7.399875869018743e-18,-1.255301303171568e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.0527225136756897,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,1.9898985887875642e-13,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960632324219,294.1499938964844,290.95001220703125,289.597412109375,294.3152160644531,293.5273132324219,285.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,6.8202808309846e-14,8.018289329853187e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0497183501720428,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,1.9898985887875642e-13,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960632324219,294.1499938964844,290.95001220703125,289.597412109375,294.3152160644531,293.5273132324219,285.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,6.8202808309846e-14,8.018289329853187e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0497183501720428,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,1.9898985887875642e-13,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960632324219,294.1499938964844,290.95001220703125,289.6086730957031,294.3152160644531,293.5273132324219,285.05767822265625,0.0,0.0,0.0,0.0,1.0,1.0,6.8202808309846e-14,8.018288502672576e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0469087995588779,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,1.9898985887875642e-13,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960632324219,294.1499938964844,290.95001220703125,289.6086730957031,294.3152160644531,293.5273132324219,285.05767822265625,0.0,0.0,0.0,0.0,1.0,1.0,6.8202808309846e-14,8.018288502672576e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0469087995588779,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
