time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144780,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,1.9898985887875642e-13,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960632324219,294.1499938964844,290.95001220703125,289.6202392578125,294.3152160644531,293.5273132324219,285.0580444335937,0.0,0.0,0.0,0.0,1.0,1.0,6.8202808309846e-14,8.018288502672576e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0442717485129833,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,1.9898985887875642e-13,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960632324219,294.1499938964844,290.95001220703125,289.6202392578125,294.3152160644531,293.5273132324219,285.0580444335937,0.0,0.0,0.0,0.0,1.0,1.0,6.8202808309846e-14,8.018288502672576e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0442717485129833,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,5.116869926900802e-13,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,5.388315661714049e-13,299.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,3.9797971775751284e-13,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,5.388310240703187e-13,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,2.5559433042277035e-12,286.9960327148437,294.1499938964844,290.95001220703125,289.6261291503906,294.3152160644531,293.5273132324219,285.0582275390625,0.0,0.0,0.0,0.0,1.0,1.0,1.2386001512626477e-13,8.636701963507019e-18,-1.2386864808606318e-13,-3.0944869063020963e-12,0.0,0.0,0.0,0.0,60.0,0.0430432893335819,-0.0,-2.0267154052839512e-24,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,1.9898985887875642e-13,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960327148437,294.1499938964844,290.95001220703125,289.6321105957031,294.3152160644531,293.5273132324219,285.05841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.587303201545544e-12,1.0678019933526609e-17,2.587292576364253e-12,-5.749991194986537e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0418549291789531,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,0.0,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960327148437,294.1499938964844,290.95001220703125,289.6441955566406,294.3152160644531,293.5273132324219,285.0587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.642960503229652e-12,1.0059608127053388e-17,2.6429505285696653e-12,-4.0685141887431e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0395090542733669,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,0.0,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960327148437,294.1499938964844,290.95001220703125,289.6441955566406,294.3152160644531,293.5273132324219,285.0587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.642960503229652e-12,1.0059608127053388e-17,2.6429505285696653e-12,-4.0685141887431e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0395090542733669,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,-2.558434963450401e-13,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,-2.694157830857025e-13,299.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,-1.9898985887875642e-13,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,-2.6941551203515934e-13,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,-1.2779716521138518e-12,286.9960327148437,294.1499938964844,290.95001220703125,289.6565246582031,294.3152160644531,293.5273132324219,285.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.698617804913761e-12,9.441195493399556e-18,2.698608263934643e-12,-2.3870376161805318e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0373157560825347,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,-2.558434963450401e-13,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,-2.694157830857025e-13,299.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,-1.9898985887875642e-13,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,-2.6941551203515934e-13,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,-1.2779716521138518e-12,286.9960327148437,294.1499938964844,290.95001220703125,289.6565246582031,294.3152160644531,293.5273132324219,285.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.698617804913761e-12,9.441195493399556e-18,2.698608263934643e-12,-2.3870376161805318e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0373157560825347,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,1.9898985887875642e-13,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960327148437,294.1499938964844,290.95001220703125,289.66900634765625,294.3152160644531,293.5273132324219,285.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,6.8202808309846e-14,8.018288502672576e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0352660119533538,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,1.9898985887875642e-13,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960327148437,294.1499938964844,290.95001220703125,289.66900634765625,294.3152160644531,293.5273132324219,285.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,6.8202808309846e-14,8.018288502672576e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0352660119533538,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960327148437,294.1499938964844,290.95001220703125,289.6815795898437,294.3152160644531,293.5273132324219,285.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.642960503229652e-12,1.0059608127053388e-17,2.6429505285696653e-12,-4.0685141887431e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0333574004471302,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960327148437,294.1499938964844,290.95001220703125,289.6815795898437,294.3152160644531,293.5273132324219,285.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.642960503229652e-12,1.0059608127053388e-17,2.6429505285696653e-12,-4.0685141887431e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0333574004471302,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,1.9898985887875642e-13,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960327148437,294.1499938964844,290.95001220703125,289.6878967285156,294.3152160644531,293.5273132324219,285.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,6.8202808309846e-14,8.0182901570338e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0324640795588493,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,1.9898985887875642e-13,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960327148437,294.1499938964844,290.95001220703125,289.6942443847656,294.3152160644531,293.5273132324219,285.05987548828125,0.0,0.0,0.0,0.0,1.0,1.0,6.8202808309846e-14,8.018291811395025e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0316175334155559,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960327148437,294.1499938964844,290.95001220703125,289.7069091796875,294.3152160644531,293.5273132324219,285.06011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.642960503229652e-12,1.0059611435775837e-17,2.6429505285696653e-12,-4.0685141887431e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0299651864916086,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960327148437,294.1499938964844,290.95001220703125,289.7069091796875,294.3152160644531,293.5273132324219,285.06011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.642960503229652e-12,1.0059611435775837e-17,2.6429505285696653e-12,-4.0685141887431e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0299651864916086,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,1.9898985887875642e-13,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960327148437,294.1499938964844,290.95001220703125,289.7195739746094,294.3152160644531,293.5273132324219,285.0603332519531,0.0,0.0,0.0,0.0,1.0,1.0,6.8202808309846e-14,8.018290984214412e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.028328888118267,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,1.9898985887875642e-13,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960327148437,294.1499938964844,290.95001220703125,289.7195739746094,294.3152160644531,293.5273132324219,285.0603332519531,0.0,0.0,0.0,0.0,1.0,1.0,6.8202808309846e-14,8.018290984214412e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.028328888118267,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960327148437,294.1499938964844,290.95001220703125,289.732177734375,294.3152160644531,293.5273132324219,285.060546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.642960503229652e-12,1.0059610608595224e-17,2.6429505285696653e-12,-4.0685141887431e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0269723068922758,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960327148437,294.1499938964844,290.95001220703125,289.732177734375,294.3152160644531,293.5273132324219,285.060546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.642960503229652e-12,1.0059610608595224e-17,2.6429505285696653e-12,-4.0685141887431e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0269723068922758,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960327148437,294.1499938964844,290.95001220703125,289.7446594238281,294.3152160644531,293.5273132324219,285.06072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.642960503229652e-12,1.0059610608595224e-17,2.6429505285696653e-12,-4.0685141887431e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0256511066108942,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960327148437,294.1499938964844,290.95001220703125,289.7446594238281,294.3152160644531,293.5273132324219,285.06072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.642960503229652e-12,1.0059610608595224e-17,2.6429505285696653e-12,-4.0685141887431e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0256511066108942,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960327148437,294.1499938964844,290.95001220703125,289.7508544921875,294.3152160644531,293.5273132324219,285.0608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-2.642960503229652e-12,1.005961226295645e-17,2.6429505285696653e-12,-4.0685141887431e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0249699838459491,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,-2.558434963450401e-13,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,-2.694157830857025e-13,299.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,-1.9898985887875642e-13,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,-2.6941551203515934e-13,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,-1.2779716521138518e-12,286.9960327148437,294.1499938964844,290.95001220703125,289.75701904296875,294.3152160644531,293.5273132324219,285.0609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.698617804913761e-12,9.44119962930262e-18,2.698608263934643e-12,-2.3870376161805318e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0242982748895883,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,1.9898985887875642e-13,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960327148437,294.1499938964844,290.95001220703125,289.7691650390625,294.3152160644531,293.5273132324219,285.0611267089844,0.0,0.0,0.0,0.0,1.0,1.0,6.820281508610956e-14,8.01829346575625e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0229780320078134,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,1.9898985887875642e-13,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960327148437,294.1499938964844,290.95001220703125,289.7691650390625,294.3152160644531,293.5273132324219,285.0611267089844,0.0,0.0,0.0,0.0,1.0,1.0,6.820281508610956e-14,8.01829346575625e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0229780320078134,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,1.9898985887875642e-13,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960327148437,294.1499938964844,290.95001220703125,289.78106689453125,294.3152160644531,293.5273132324219,285.061279296875,0.0,0.0,0.0,0.0,1.0,1.0,6.820281508610956e-14,8.01829346575625e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0217212028801441,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,1.9898985887875642e-13,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960327148437,294.1499938964844,290.95001220703125,289.78106689453125,294.3152160644531,293.5273132324219,285.061279296875,0.0,0.0,0.0,0.0,1.0,1.0,6.820281508610956e-14,8.01829346575625e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0217212028801441,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,1.9898985887875642e-13,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960327148437,294.1499938964844,290.95001220703125,289.792724609375,294.3152160644531,293.5273132324219,285.0614624023437,0.0,0.0,0.0,0.0,1.0,1.0,6.820281508610956e-14,8.01829346575625e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.020522367209196,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,1.9898985887875642e-13,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960327148437,294.1499938964844,290.95001220703125,289.792724609375,294.3152160644531,293.5273132324219,285.0614624023437,0.0,0.0,0.0,0.0,1.0,1.0,6.820281508610956e-14,8.01829346575625e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.020522367209196,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960327148437,294.1499938964844,290.95001220703125,289.8040466308594,294.3152160644531,293.5273132324219,285.0616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-2.642960503229652e-12,1.0059613090137062e-17,2.6429505285696653e-12,-4.0685141887431e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0193816237151622,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960327148437,294.1499938964844,290.95001220703125,289.8040466308594,294.3152160644531,293.5273132324219,285.0616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-2.642960503229652e-12,1.0059613090137062e-17,2.6429505285696653e-12,-4.0685141887431e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0193816237151622,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960327148437,294.1499938964844,290.95001220703125,289.8095703125,294.3152160644531,293.5273132324219,285.06170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.642960503229652e-12,1.0059613090137062e-17,2.6429505285696653e-12,-4.0685141887431e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0188362542539834,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960327148437,294.1499938964844,290.95001220703125,289.8149719238281,294.3152160644531,293.5273132324219,285.0617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-2.642960503229652e-12,1.0059613917317674e-17,2.6429505285696653e-12,-4.0685141887431e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0183039810508489,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,1.9898985887875642e-13,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960327148437,294.1499938964844,290.95001220703125,289.8255310058594,294.3152160644531,293.5273132324219,285.0619201660156,0.0,0.0,0.0,0.0,1.0,1.0,6.820281508610956e-14,8.018295120117475e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.017266321927309,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,1.9898985887875642e-13,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960327148437,294.1499938964844,290.95001220703125,289.8255310058594,294.3152160644531,293.5273132324219,285.0619201660156,0.0,0.0,0.0,0.0,1.0,1.0,6.820281508610956e-14,8.018295120117475e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.017266321927309,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,1.9898985887875642e-13,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960327148437,294.1499938964844,290.95001220703125,289.8356018066406,294.3152160644531,293.5273132324219,285.06207275390625,0.0,0.0,0.0,0.0,1.0,1.0,6.820281508610956e-14,8.018294292936862e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0162955056875944,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,1.9898985887875642e-13,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960327148437,294.1499938964844,290.95001220703125,289.8356018066406,294.3152160644531,293.5273132324219,285.06207275390625,0.0,0.0,0.0,0.0,1.0,1.0,6.820281508610956e-14,8.018294292936862e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0162955056875944,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960327148437,294.1499938964844,290.95001220703125,289.84521484375,294.3152160644531,293.5273132324219,285.06219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.642960503229652e-12,1.0059613917317674e-17,2.6429505285696653e-12,-4.0685141887431e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0153736770153045,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960327148437,294.1499938964844,290.95001220703125,289.84521484375,294.3152160644531,293.5273132324219,285.06219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.642960503229652e-12,1.0059613917317674e-17,2.6429505285696653e-12,-4.0685141887431e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0153736770153045,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
