time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147180,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,1.9898985887875642e-13,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960327148437,294.1499938964844,290.95001220703125,289.854248046875,294.3152160644531,293.5273132324219,285.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,6.820281508610956e-14,8.01829346575625e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0144946258515119,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,1.9898985887875642e-13,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960327148437,294.1499938964844,290.95001220703125,289.854248046875,294.3152160644531,293.5273132324219,285.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,6.820281508610956e-14,8.01829346575625e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0144946258515119,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,1.9898985887875642e-13,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960327148437,294.1499938964844,290.95001220703125,289.85858154296875,294.3152160644531,293.5273132324219,285.0623779296875,0.0,0.0,0.0,0.0,1.0,1.0,6.820281508610956e-14,8.018295120117475e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0140925524756312,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960327148437,294.1499938964844,290.95001220703125,289.8627319335937,294.3152160644531,293.5273132324219,285.0624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-2.642960503229652e-12,1.0059614744498288e-17,2.6429505285696653e-12,-4.0685141887431e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0136988116428256,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,1.9898985887875642e-13,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960327148437,294.1499938964844,290.95001220703125,289.8705749511719,294.3152160644531,293.5273132324219,285.06256103515625,0.0,0.0,0.0,0.0,1.0,1.0,6.820281508610956e-14,8.018295120117475e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0129031771793961,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,1.9898985887875642e-13,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960327148437,294.1499938964844,290.95001220703125,289.8705749511719,294.3152160644531,293.5273132324219,285.06256103515625,0.0,0.0,0.0,0.0,1.0,1.0,6.820281508610956e-14,8.018295120117475e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0129031771793961,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960327148437,294.1499938964844,290.95001220703125,289.87774658203125,294.3152160644531,293.5273132324219,285.0626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-2.642960503229652e-12,1.0059614744498288e-17,2.6429505285696653e-12,-4.0685141887431e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0121607407927513,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960327148437,294.1499938964844,290.95001220703125,289.87774658203125,294.3152160644531,293.5273132324219,285.0626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-2.642960503229652e-12,1.0059614744498288e-17,2.6429505285696653e-12,-4.0685141887431e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0121607407927513,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,1.9898985887875642e-13,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960327148437,294.1499938964844,290.95001220703125,289.8829650878906,294.3152160644531,293.5273132324219,285.0627746582031,0.0,0.0,0.0,0.0,1.0,1.0,6.820281508610956e-14,8.018295120117475e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0114385215565562,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,1.9898985887875642e-13,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960327148437,294.1499938964844,290.95001220703125,289.8829650878906,294.3152160644531,293.5273132324219,285.0627746582031,0.0,0.0,0.0,0.0,1.0,1.0,6.820281508610956e-14,8.018295120117475e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0114385215565562,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,1.9898985887875642e-13,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960327148437,294.1499938964844,290.95001220703125,289.88507080078125,294.3152160644531,293.5273132324219,285.0628662109375,0.0,0.0,0.0,0.0,1.0,1.0,6.820281508610956e-14,8.018295120117475e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.010752416215837,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,1.9898985887875642e-13,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960327148437,294.1499938964844,290.95001220703125,289.88507080078125,294.3152160644531,293.5273132324219,285.0628662109375,0.0,0.0,0.0,0.0,1.0,1.0,6.820281508610956e-14,8.018295120117475e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.010752416215837,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960327148437,294.1499938964844,290.95001220703125,289.8850402832031,294.3152160644531,293.5273132324219,285.0629272460937,0.0,0.0,0.0,0.0,1.0,1.0,1.2545615045954361e-14,7.399882486463643e-18,-1.2553014725781577e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.0104394452646374,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960327148437,294.1499938964844,290.95001220703125,289.8843078613281,294.3152160644531,293.5273132324219,285.0629577636719,0.0,0.0,0.0,0.0,1.0,1.0,1.2545615045954361e-14,7.399882486463643e-18,-1.2553014725781577e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.0101227546110749,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,1.9898985887875642e-13,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960327148437,294.1499938964844,290.95001220703125,289.8808288574219,294.3152160644531,293.5273132324219,285.06304931640625,0.0,0.0,0.0,0.0,1.0,1.0,6.820281508610956e-14,8.018295947298089e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0095089115202426,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,1.9898985887875642e-13,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960327148437,294.1499938964844,290.95001220703125,289.8808288574219,294.3152160644531,293.5273132324219,285.06304931640625,0.0,0.0,0.0,0.0,1.0,1.0,6.820281508610956e-14,8.018295947298089e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0095089115202426,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,1.9898985887875642e-13,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960327148437,294.1499938964844,290.95001220703125,289.8778076171875,294.3152160644531,293.5273132324219,285.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,6.820281508610956e-14,8.018295947298089e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0091880708932876,-0.0,-5.066528682149221e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,1.9898985887875642e-13,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960327148437,294.1499938964844,290.95001220703125,289.8749084472656,294.3152160644531,293.5273132324219,285.0631408691406,0.0,0.0,0.0,0.0,1.0,1.0,6.820281508610956e-14,8.018295947298089e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0089360037818551,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,1.9898985887875642e-13,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960327148437,294.1499938964844,290.95001220703125,289.8667297363281,294.3152160644531,293.5273132324219,285.0632019042969,0.0,0.0,0.0,0.0,1.0,1.0,6.820281508610956e-14,8.018295947298089e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0084063624963164,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,1.9898985887875642e-13,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960327148437,294.1499938964844,290.95001220703125,289.8667297363281,294.3152160644531,293.5273132324219,285.0632019042969,0.0,0.0,0.0,0.0,1.0,1.0,6.820281508610956e-14,8.018295947298089e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0084063624963164,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,1.9898985887875642e-13,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960327148437,294.1499938964844,290.95001220703125,289.85650634765625,294.3152160644531,293.5273132324219,285.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,6.820281508610956e-14,8.018295947298089e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0079088266938924,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,1.9898985887875642e-13,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960327148437,294.1499938964844,290.95001220703125,289.85650634765625,294.3152160644531,293.5273132324219,285.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,6.820281508610956e-14,8.018295947298089e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0079088266938924,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,1.9898985887875642e-13,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960327148437,294.1499938964844,290.95001220703125,289.8507080078125,294.3152160644531,293.5273132324219,285.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,6.820281508610956e-14,8.018295947298089e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0076844072900712,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,1.9898985887875642e-13,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960327148437,294.1499938964844,290.95001220703125,289.844482421875,294.3152160644531,293.5273132324219,285.0633544921875,0.0,0.0,0.0,0.0,1.0,1.0,6.820281508610956e-14,8.018295947298089e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0074644228443503,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,1.9898985887875642e-13,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960327148437,294.1499938964844,290.95001220703125,289.830810546875,294.3152160644531,293.5273132324219,285.0634155273437,0.0,0.0,0.0,0.0,1.0,1.0,6.820281508610956e-14,8.018295947298089e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0070166522637009,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,1.9898985887875642e-13,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960327148437,294.1499938964844,290.95001220703125,289.830810546875,294.3152160644531,293.5273132324219,285.0634155273437,0.0,0.0,0.0,0.0,1.0,1.0,6.820281508610956e-14,8.018295947298089e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0070166522637009,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960327148437,294.1499938964844,290.95001220703125,289.81573486328125,294.3152160644531,293.5273132324219,285.0634765625,0.0,0.0,0.0,0.0,1.0,1.0,1.2545614198921414e-14,7.399883313644256e-18,-1.2553014725781577e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.0066014071926474,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960327148437,294.1499938964844,290.95001220703125,289.81573486328125,294.3152160644531,293.5273132324219,285.0634765625,0.0,0.0,0.0,0.0,1.0,1.0,1.2545614198921414e-14,7.399883313644256e-18,-1.2553014725781577e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.0066014071926474,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960327148437,294.1499938964844,290.95001220703125,289.7994689941406,294.3152160644531,293.5273132324219,285.0635070800781,0.0,0.0,0.0,0.0,1.0,1.0,1.2545614198921414e-14,7.399882486463643e-18,-1.2553014725781577e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.0062111094594001,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960327148437,294.1499938964844,290.95001220703125,289.7994689941406,294.3152160644531,293.5273132324219,285.0635070800781,0.0,0.0,0.0,0.0,1.0,1.0,1.2545614198921414e-14,7.399882486463643e-18,-1.2553014725781577e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.0062111094594001,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960327148437,294.1499938964844,290.95001220703125,289.7822265625,294.3152160644531,293.5273132324219,285.0635681152344,0.0,0.0,0.0,0.0,1.0,1.0,1.2545614198921414e-14,7.399882486463643e-18,-1.2553014725781577e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.0058472324162721,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960327148437,294.1499938964844,290.95001220703125,289.7822265625,294.3152160644531,293.5273132324219,285.0635681152344,0.0,0.0,0.0,0.0,1.0,1.0,1.2545614198921414e-14,7.399882486463643e-18,-1.2553014725781577e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.0058472324162721,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960327148437,294.1499938964844,290.95001220703125,289.7732849121094,294.3152160644531,293.5273132324219,285.0635986328125,0.0,0.0,0.0,0.0,1.0,1.0,1.2545614198921414e-14,7.399882486463643e-18,-1.2553014725781577e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.0056774425320327,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960327148437,294.1499938964844,290.95001220703125,289.7641906738281,294.3152160644531,293.5273132324219,285.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,1.2545614198921414e-14,7.399882486463643e-18,-1.2553014725781577e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.0055128950625658,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960327148437,294.1499938964844,290.95001220703125,289.74560546875,294.3152160644531,293.5273132324219,285.06365966796875,0.0,0.0,0.0,0.0,1.0,1.0,1.2545614198921414e-14,7.399882486463643e-18,-1.2553014725781577e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.0051945745944976,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960327148437,294.1499938964844,290.95001220703125,289.74560546875,294.3152160644531,293.5273132324219,285.06365966796875,0.0,0.0,0.0,0.0,1.0,1.0,1.2545614198921414e-14,7.399882486463643e-18,-1.2553014725781577e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.0051945745944976,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,1.9898985887875642e-13,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960327148437,294.1499938964844,290.95001220703125,289.7335205078125,294.3152160644531,293.5273132324219,285.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,6.820281508610956e-14,8.018295947298089e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0050056809559464,-0.0,-5.067046372118272e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,1.9898985887875642e-13,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960327148437,294.1499938964844,290.95001220703125,289.7266845703125,294.3152160644531,293.5273132324219,285.063720703125,0.0,0.0,0.0,0.0,1.0,1.0,6.820281508610956e-14,8.018295947298089e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0048994426615536,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960327148437,294.1499938964844,290.95001220703125,289.7076110839844,294.3152160644531,293.5273132324219,285.0637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-2.642960503229652e-12,1.0059615571678901e-17,2.6429505285696653e-12,-4.0685141887431e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0046304641291499,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960327148437,294.1499938964844,290.95001220703125,289.7076110839844,294.3152160644531,293.5273132324219,285.0637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-2.642960503229652e-12,1.0059615571678901e-17,2.6429505285696653e-12,-4.0685141887431e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0046304641291499,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
