time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149580,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960327148437,294.1499938964844,290.95001220703125,289.6886291503906,294.3152160644531,293.5273132324219,285.06378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.642960503229652e-12,1.0059616398859512e-17,2.6429505285696653e-12,-4.0685141887431e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0043811285868287,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960327148437,294.1499938964844,290.95001220703125,289.6886291503906,294.3152160644531,293.5273132324219,285.06378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.642960503229652e-12,1.0059616398859512e-17,2.6429505285696653e-12,-4.0685141887431e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0043811285868287,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,1.9898985887875642e-13,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960327148437,294.1499938964844,290.95001220703125,289.6792297363281,294.3152160644531,293.5273132324219,285.0638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.587303201545544e-12,1.0678029032513344e-17,2.587292576364253e-12,-5.749991194986537e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0042648562230169,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960327148437,294.1499938964844,290.95001220703125,289.6699523925781,294.3152160644531,293.5273132324219,285.0638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.642960503229652e-12,1.0059615571678901e-17,2.6429505285696653e-12,-4.0685141887431e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0041516316123306,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960327148437,294.1499938964844,290.95001220703125,289.6517639160156,294.3152160644531,293.5273132324219,285.0638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.642960503229652e-12,1.0059616398859512e-17,2.6429505285696653e-12,-4.0685141887431e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0039193220436573,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960327148437,294.1499938964844,290.95001220703125,289.6517639160156,294.3152160644531,293.5273132324219,285.0638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.642960503229652e-12,1.0059616398859512e-17,2.6429505285696653e-12,-4.0685141887431e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0039193220436573,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,1.9898985887875642e-13,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960327148437,294.1499938964844,290.95001220703125,289.63433837890625,294.3152160644531,293.5273132324219,285.0638732910156,0.0,0.0,0.0,0.0,1.0,1.0,6.820281508610956e-14,8.018297601659313e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0036933249793946,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,1.9898985887875642e-13,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960327148437,294.1499938964844,290.95001220703125,289.63433837890625,294.3152160644531,293.5273132324219,285.0638732910156,0.0,0.0,0.0,0.0,1.0,1.0,6.820281508610956e-14,8.018297601659313e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0036933249793946,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960327148437,294.1499938964844,290.95001220703125,289.6178283691406,294.3152160644531,293.5273132324219,285.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-2.642960503229652e-12,1.0059617226040125e-17,2.6429505285696653e-12,-4.0685141887431e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0034844032488763,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960327148437,294.1499938964844,290.95001220703125,289.6178283691406,294.3152160644531,293.5273132324219,285.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-2.642960503229652e-12,1.0059617226040125e-17,2.6429505285696653e-12,-4.0685141887431e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0034844032488763,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960327148437,294.1499938964844,290.95001220703125,289.6025085449219,294.3152160644531,293.5273132324219,285.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,1.2545615045954361e-14,7.399884968005481e-18,-1.2553014725781577e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.003278775839135,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960327148437,294.1499938964844,290.95001220703125,289.6025085449219,294.3152160644531,293.5273132324219,285.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,1.2545615045954361e-14,7.399884968005481e-18,-1.2553014725781577e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.003278775839135,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960327148437,294.1499938964844,290.95001220703125,289.5953369140625,294.3152160644531,293.5273132324219,285.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,1.2545615045954361e-14,7.399884968005481e-18,-1.2553014725781577e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.0031833020038902,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960327148437,294.1499938964844,290.95001220703125,289.58856201171875,294.3152160644531,293.5273132324219,285.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,1.2545615045954361e-14,7.399884968005481e-18,-1.2553014725781577e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.0030899527482688,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960327148437,294.1499938964844,290.95001220703125,289.5762023925781,294.3152160644531,293.5273132324219,285.0639953613281,0.0,0.0,0.0,0.0,1.0,1.0,1.2545615045954361e-14,7.399884968005481e-18,-1.2553014725781577e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.0029078919906169,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960327148437,294.1499938964844,290.95001220703125,289.5762023925781,294.3152160644531,293.5273132324219,285.0639953613281,0.0,0.0,0.0,0.0,1.0,1.0,1.2545615045954361e-14,7.399884968005481e-18,-1.2553014725781577e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.0029078919906169,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960327148437,294.1499938964844,290.95001220703125,289.56842041015625,294.3152160644531,293.5273132324219,285.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,1.2545615045954361e-14,7.399884968005481e-18,-1.2553014725781577e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.002784538315609,-0.0,-2.9118645238939645e-35,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960327148437,294.1499938964844,290.95001220703125,289.5656433105469,294.3152160644531,293.5273132324219,285.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,1.2545615045954361e-14,7.399884968005481e-18,-1.2553014725781577e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.0027365719433873,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960327148437,294.1499938964844,290.95001220703125,289.5571594238281,294.3152160644531,293.5273132324219,285.0640563964844,0.0,0.0,0.0,0.0,1.0,1.0,1.2545615045954361e-14,7.399884968005481e-18,-1.2553014725781577e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.0025748130865395,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960327148437,294.1499938964844,290.95001220703125,289.5571594238281,294.3152160644531,293.5273132324219,285.0640563964844,0.0,0.0,0.0,0.0,1.0,1.0,1.2545615045954361e-14,7.399884968005481e-18,-1.2553014725781577e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.0025748130865395,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960327148437,294.1499938964844,290.95001220703125,289.5509033203125,294.3152160644531,293.5273132324219,285.0640563964844,0.0,0.0,0.0,0.0,1.0,1.0,1.2545615045954361e-14,7.399884968005481e-18,-1.2553014725781577e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.0024220906198024,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,0.0,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0,299.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,0.0,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0,286.9960327148437,294.1499938964844,290.95001220703125,289.5509033203125,294.3152160644531,293.5273132324219,285.0640563964844,0.0,0.0,0.0,0.0,1.0,1.0,1.2545615045954361e-14,7.399884968005481e-18,-1.2553014725781577e-14,2.684663743483112e-13,0.0,0.0,0.0,0.0,60.0,0.0024220906198024,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,-2.558434963450401e-13,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,-2.694157830857025e-13,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,-1.9898985887875642e-13,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,-2.6941551203515934e-13,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,-1.2779716521138518e-12,286.9960327148437,294.1499938964844,290.95001220703125,289.5486755371094,294.3152160644531,293.5273132324219,285.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.698617804913761e-12,9.441204592386293e-18,2.698608263934643e-12,-2.3870376161805318e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0023500313982367,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,1.9898985887875642e-13,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960327148437,294.1499938964844,290.95001220703125,289.547119140625,294.3152160644531,293.5273132324219,285.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,6.820281508610956e-14,8.018297601659313e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0022786241024732,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,1.9898985887875642e-13,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960327148437,294.1499938964844,290.95001220703125,289.5459899902344,294.3152160644531,293.5273132324219,285.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,6.820281508610956e-14,8.018297601659313e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0021447702310979,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,2.558434963450401e-13,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.694157830857025e-13,299.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,1.9898985887875642e-13,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,2.6941551203515934e-13,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,1.2779716521138518e-12,286.9960327148437,294.1499938964844,290.95001220703125,289.5459899902344,294.3152160644531,293.5273132324219,285.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,6.820281508610956e-14,8.018297601659313e-18,-6.821083140592239e-14,-1.4130102253193109e-12,0.0,0.0,0.0,0.0,60.0,0.0021447702310979,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,1.1413178180319503e-09,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,1.201863830679883e-09,299.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,8.87693751838725e-10,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,1.2018626094345564e-09,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,5.701031646765386e-09,286.9960327148437,294.1499938964844,290.95001220703125,289.5477905273437,294.3152160644531,293.5273132324219,285.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.2166954554970744e-08,1.5224077220773492e-14,1.2166939455937609e-08,-2.7837691263243872e-08,0.0,0.0,0.0,-6.853952072560787e-08,60.0,0.0020090860780328,-0.0,-1.0083172848343797e-17,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,1.1413178180319503e-09,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,1.201863830679883e-09,299.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,8.87693751838725e-10,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,1.2018626094345564e-09,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,5.701031646765386e-09,286.9960327148437,294.1499938964844,290.95001220703125,289.5477905273437,294.3152160644531,293.5273132324219,285.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.2166954554970744e-08,1.5224077220773492e-14,1.2166939455937609e-08,-2.7837691263243872e-08,0.0,0.0,0.0,-6.853952072560787e-08,60.0,0.0020090860780328,-0.0,-1.0083172848343797e-17,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0932312011719,0.0,0.0,5.459725471723687e-08,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.09185791015625,0.0,0.0,5.7493597438451616e-08,299.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1102905273437,0.0,0.0,4.246463447543648e-08,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.08795166015625,0.0,0.0,5.749354059503276e-08,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1105651855469,0.0,0.0,2.7272042757431336e-07,286.9937744140625,294.1499938964844,290.9432067871094,289.54803466796875,294.3161315917969,293.52703857421875,285.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-5.818178578920197e-07,7.276660285611419e-13,5.818171757709933e-07,-1.3312944702192908e-06,0.0,0.0,0.0,-3.277207724750042e-06,60.0,-0.0013141182716935,-0.0,-2.307414818296469e-14,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0932312011719,0.0,0.0,5.459725471723687e-08,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.09185791015625,0.0,0.0,5.7493597438451616e-08,299.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1102905273437,0.0,0.0,4.246463447543648e-08,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.08795166015625,0.0,0.0,5.749354059503276e-08,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1105651855469,0.0,0.0,2.7272042757431336e-07,286.9937744140625,294.1499938964844,290.9432067871094,289.54803466796875,294.3161315917969,293.52703857421875,285.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-5.818178578920197e-07,7.276660285611419e-13,5.818171757709933e-07,-1.3312944702192908e-06,0.0,0.0,0.0,-3.277207724750042e-06,60.0,-0.0013141182716935,-0.0,-2.307414818296469e-14,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0932312011719,0.0,0.0,1.80993922072048e-07,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0918884277344,0.0,0.0,1.9059550027122898e-07,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1102905273437,0.0,0.0,1.4077338050810797e-07,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.08795166015625,0.0,0.0,1.9059531553011769e-07,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1105651855469,0.0,0.0,9.04088267361658e-07,286.9938049316406,294.1499938964844,290.92340087890625,289.5423889160156,294.31610107421875,293.52703857421875,285.06414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.928498022607528e-06,2.412070109619746e-12,1.928495521497098e-06,-4.41289512309595e-06,0.0,0.0,0.0,-1.086268457584083e-05,60.0,0.0091098751872777,-0.0,-2.53578245641012e-13,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0932312011719,0.0,0.0,1.80993922072048e-07,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0918884277344,0.0,0.0,1.9059550027122898e-07,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1102905273437,0.0,0.0,1.4077338050810797e-07,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.08795166015625,0.0,0.0,1.9059531553011769e-07,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1105651855469,0.0,0.0,9.04088267361658e-07,286.9938049316406,294.1499938964844,290.92340087890625,289.5423889160156,294.31610107421875,293.52703857421875,285.06414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.928498022607528e-06,2.412070109619746e-12,1.928495521497098e-06,-4.41289512309595e-06,0.0,0.0,0.0,-1.086268457584083e-05,60.0,0.0091098751872777,-0.0,-2.53578245641012e-13,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0932312011719,0.0,0.0,3.404979906918016e-07,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0918884277344,0.0,0.0,3.585611523249099e-07,299.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1102905273437,0.0,0.0,2.648324084475462e-07,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08795166015625,0.0,0.0,3.585608112643968e-07,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1105651855469,0.0,0.0,1.7008320583045131e-06,286.9938049316406,294.1499938964844,290.9089050292969,289.5374755859375,294.31610107421875,293.52703857421875,285.06414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.632420657595503e-06,4.542165255028152e-12,3.6324161101219934e-06,-8.309021723107435e-06,0.0,0.0,0.0,-2.045971632469445e-05,60.0,0.017432801425457,-0.0,-8.974560461103009e-13,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0932312011719,0.0,0.0,6.081693868509319e-07,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0918884277344,0.0,0.0,6.40432290310855e-07,299.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1102905273437,0.0,0.0,4.730217710857687e-07,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08795166015625,0.0,0.0,6.404316650332476e-07,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1105651855469,0.0,0.0,3.037885562662268e-06,286.9938049316406,294.1499938964844,290.8914794921875,289.5311889648437,294.31610107421875,293.52703857421875,285.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-6.484538516815519e-06,8.109472295070308e-12,6.484530331363203e-06,-1.4835352885711472e-05,0.0,0.0,0.0,-3.65248997695744e-05,60.0,0.0306258704513311,-0.0,-2.863077830372873e-12,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0933837890625,0.0,0.0,1.867910441433196e-06,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.092041015625,0.0,0.0,1.96700170818076e-06,299.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1104736328125,0.0,0.0,1.4528227438859176e-06,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.088134765625,0.0,0.0,1.966999661817681e-06,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1107177734375,0.0,0.0,9.330457032774577e-06,286.9940185546875,294.1499938964844,290.848388671875,289.5147705078125,294.3156433105469,293.527099609375,285.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.9902685380657203e-05,2.4893353003929697e-11,1.990266173379496e-05,-4.554240877041593e-05,0.0,0.0,0.0,-0.0001121061795856,60.0,0.0978055447340011,-0.0,-2.7008232456049438e-11,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0933837890625,0.0,0.0,1.867910441433196e-06,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.092041015625,0.0,0.0,1.96700170818076e-06,299.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1104736328125,0.0,0.0,1.4528227438859176e-06,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.088134765625,0.0,0.0,1.966999661817681e-06,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1107177734375,0.0,0.0,9.330457032774577e-06,286.9940185546875,294.1499938964844,290.848388671875,289.5147705078125,294.3156433105469,293.527099609375,285.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.9902685380657203e-05,2.4893353003929697e-11,1.990266173379496e-05,-4.554240877041593e-05,0.0,0.0,0.0,-0.0001121061795856,60.0,0.0978055447340011,-0.0,-2.7008232456049438e-11,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0936584472656,0.0,0.0,3.308094619569601e-06,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09228515625,0.0,0.0,3.4835863971238723e-06,299.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1107482910156,0.0,0.0,2.57296869676793e-06,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.08837890625,0.0,0.0,3.4835829865187407e-06,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1109924316406,0.0,0.0,1.6524365491932258e-05,286.994384765625,294.1499938964844,290.80645751953125,289.49810791015625,294.31494140625,293.52716064453125,285.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.524803469190374e-05,4.408659201593501e-11,3.5247991036158055e-05,-8.065639849519357e-05,0.0,0.0,0.0,-0.0001985421840799,60.0,0.1814633011817932,-0.0,-8.471101597962161e-11,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09375,0.0,0.0,3.846939762297552e-06,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0924072265625,0.0,0.0,4.051016730954871e-06,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1108703613281,0.0,0.0,2.992071358676185e-06,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0885009765625,0.0,0.0,4.051012638228713e-06,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1111145019531,0.0,0.0,1.9215965949115343e-05,286.9945373535156,294.1499938964844,290.79498291015625,289.49346923828125,294.3146057128906,293.5271911621094,285.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.09895037591923e-05,5.12677400532624e-11,4.09894491895102e-05,-9.379431139677764e-05,0.0,0.0,0.0,-0.0002308822295162,60.0,0.2123275995254516,-0.0,-1.145551986603266e-10,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0944519042969,0.0,0.0,6.456536993937334e-06,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0931091308594,0.0,0.0,6.799051334382966e-06,299.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.111572265625,0.0,0.0,5.0217631724081e-06,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08917236328125,0.0,0.0,6.799044513172703e-06,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1117858886719,0.0,0.0,3.2251246011583135e-05,286.9954528808594,294.1499938964844,290.7322082519531,289.46759033203125,294.3126220703125,293.5271911621094,285.0642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-6.879508146084845e-05,8.604562201641741e-11,6.879499414935708e-05,-0.0001574204361531,0.0,0.0,0.0,-0.0003875031834468,60.0,0.3630914390087127,-0.0,-3.2268840377547287e-10,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0944519042969,0.0,0.0,6.456536993937334e-06,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0931091308594,0.0,0.0,6.799051334382966e-06,299.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.111572265625,0.0,0.0,5.0217631724081e-06,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08917236328125,0.0,0.0,6.799044513172703e-06,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1117858886719,0.0,0.0,3.2251246011583135e-05,286.9954528808594,294.1499938964844,290.7322082519531,289.46759033203125,294.3126220703125,293.5271911621094,285.0642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-6.879508146084845e-05,8.604562201641741e-11,6.879499414935708e-05,-0.0001574204361531,0.0,0.0,0.0,-0.0003875031834468,60.0,0.3630914390087127,-0.0,-3.2268840377547287e-10,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
