time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151980,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0956726074219,0.0,0.0,1.009181414701743e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0943298339844,0.0,0.0,1.0627177289279643e-05,299.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.11285400390625,0.0,0.0,7.849207577237394e-06,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0903625488281,0.0,0.0,1.0627167284837924e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1130065917969,0.0,0.0,5.040993346483447e-05,286.9968566894531,294.1499938964844,290.6609191894531,289.4374694824219,294.30859375,293.5262756347656,285.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000107529485831,1.3449275026999883e-10,0.0001075293475878,-0.0002460543764755,0.0,0.0,0.0,-0.000605683075264,60.0,0.571414589881897,-0.0,-7.88356324665784e-10,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0956726074219,0.0,0.0,1.009181414701743e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0943298339844,0.0,0.0,1.0627177289279643e-05,299.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.11285400390625,0.0,0.0,7.849207577237394e-06,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0903625488281,0.0,0.0,1.0627167284837924e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1130065917969,0.0,0.0,5.040993346483447e-05,286.9968566894531,294.1499938964844,290.6609191894531,289.4374694824219,294.30859375,293.5262756347656,285.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000107529485831,1.3449275026999883e-10,0.0001075293475878,-0.0002460543764755,0.0,0.0,0.0,-0.000605683075264,60.0,0.571414589881897,-0.0,-7.88356324665784e-10,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0965270996094,0.0,0.0,1.1815226571343374e-05,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0951843261719,0.0,0.0,1.2442014849511908e-05,299.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1137390136719,0.0,0.0,9.189642696583178e-06,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0912170410156,0.0,0.0,1.2442003026080783e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.11383056640625,0.0,0.0,5.901860276935622e-05,286.99761962890625,294.1499938964844,290.62237548828125,289.4208984375,294.3053894042969,293.5248107910156,285.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001258930715266,1.5746096093671724e-10,0.0001258929114555,-0.0002880746033042,0.0,0.0,0.0,-0.0007091199513524,60.0,0.6923811435699463,-0.0,-1.0806078254432803e-09,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09747314453125,0.0,0.0,1.429374697181629e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0961303710937,0.0,0.0,1.5052019080030732e-05,299.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.11474609375,0.0,0.0,1.1117385838588234e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0921325683594,0.0,0.0,1.5052004528115503e-05,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1147766113281,0.0,0.0,7.139913941500708e-05,286.9980773925781,294.1499938964844,290.58203125,289.4034118652344,294.3008117675781,293.5217590332031,285.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001523018872831,1.9049185839836724e-10,0.0001523016981082,-0.0003485046618152,0.0,0.0,0.0,-0.0008578734705224,60.0,0.8382421731948853,-0.0,-1.5815254661433187e-09,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0997314453125,0.0,0.0,2.554284219513648e-05,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0984191894531,0.0,0.0,2.68978692474775e-05,299.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1171569824219,0.0,0.0,1.986670213227626e-05,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0943298339844,0.0,0.0,2.689784378162585e-05,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1169738769531,0.0,0.0,0.0001275898393942,286.9947509765625,294.1499938964844,290.4964599609375,289.36578369140625,294.2765808105469,293.49774169921875,285.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002721623750403,3.4040764651521727e-10,0.0002721620548982,-0.0006227755802683,0.0,0.0,0.0,-0.0015330145834013,60.0,1.4492439031600952,-0.0,-5.050360574188062e-09,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0997314453125,0.0,0.0,2.554284219513648e-05,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0984191894531,0.0,0.0,2.68978692474775e-05,299.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1171569824219,0.0,0.0,1.986670213227626e-05,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0943298339844,0.0,0.0,2.689784378162585e-05,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1169738769531,0.0,0.0,0.0001275898393942,286.9947509765625,294.1499938964844,290.4964599609375,289.36578369140625,294.2765808105469,293.49774169921875,285.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002721623750403,3.4040764651521727e-10,0.0002721620548982,-0.0006227755802683,0.0,0.0,0.0,-0.0015330145834013,60.0,1.4492439031600952,-0.0,-5.050360574188062e-09,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1036376953125,0.0,0.0,9.004169260151684e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1023254394531,0.0,0.0,9.48183296713978e-05,299.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1212158203125,0.0,0.0,7.0032590883784e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09814453125,0.0,0.0,9.481823508394882e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.12078857421875,0.0,0.0,0.0004497700429055,286.9983825683594,294.1499938964844,290.40509033203125,289.32489013671875,294.25836181640625,293.4681701660156,285.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002884662535507,4.4636422336097326e-10,0.0002884658169932,-0.0008850332233123,0.0,0.0,0.0,-0.0016904583899304,60.0,1.874694347381592,-0.0,-6.275830344293355e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1036376953125,0.0,0.0,9.004169260151684e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1023254394531,0.0,0.0,9.48183296713978e-05,299.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1212158203125,0.0,0.0,7.0032590883784e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09814453125,0.0,0.0,9.481823508394882e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.12078857421875,0.0,0.0,0.0004497700429055,286.9983825683594,294.1499938964844,290.40509033203125,289.32489013671875,294.25836181640625,293.4681701660156,285.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002884662535507,4.4636422336097326e-10,0.0002884658169932,-0.0008850332233123,0.0,0.0,0.0,-0.0016904583899304,60.0,1.874694347381592,-0.0,-6.275830344293355e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10711669921875,0.0,0.0,9.00227896636352e-05,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058654785156,0.0,0.0,9.47984226513654e-05,299.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1250305175781,0.0,0.0,7.001789344940335e-05,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015319824219,0.0,0.0,9.479833533987404e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1241455078125,0.0,0.0,0.0004496756882872,286.9991455078125,294.1499938964844,290.308837890625,289.2810974121094,294.1739807128906,293.4216613769531,285.0652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007020063931122,8.3719481347444e-10,0.0007020055199973,-0.0014989925548434,0.0,0.0,0.0,-0.003946057986468,60.0,3.570869207382202,-0.0,-6.273193520200948e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10711669921875,0.0,0.0,9.00227896636352e-05,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058654785156,0.0,0.0,9.47984226513654e-05,299.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1250305175781,0.0,0.0,7.001789344940335e-05,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015319824219,0.0,0.0,9.479833533987404e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1241455078125,0.0,0.0,0.0004496756882872,286.9991455078125,294.1499938964844,290.308837890625,289.2810974121094,294.1739807128906,293.4216613769531,285.0652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007020063931122,8.3719481347444e-10,0.0007020055199973,-0.0014989925548434,0.0,0.0,0.0,-0.003946057986468,60.0,3.570869207382202,-0.0,-6.273193520200948e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1134948730469,0.0,0.0,9.01280509424396e-05,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1123046875,0.0,0.0,9.490927186561748e-05,299.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1319274902344,0.0,0.0,7.009976252447814e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1076965332031,0.0,0.0,9.49091772781685e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1302490234375,0.0,0.0,0.0004502015653997,287.0100402832031,294.1499938964844,290.2085876464844,289.2347412109375,294.0975036621094,293.3464050292969,285.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008806840050965,1.146141070940132e-09,0.0008806828409433,-0.0021325370762497,0.0,0.0,0.0,-0.0049840658903121,60.0,4.670411109924316,-0.0,-6.287868359322601e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1134948730469,0.0,0.0,9.01280509424396e-05,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1123046875,0.0,0.0,9.490927186561748e-05,299.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1319274902344,0.0,0.0,7.009976252447814e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1076965332031,0.0,0.0,9.49091772781685e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1302490234375,0.0,0.0,0.0004502015653997,287.0100402832031,294.1499938964844,290.2085876464844,289.2347412109375,294.0975036621094,293.3464050292969,285.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008806840050965,1.146141070940132e-09,0.0008806828409433,-0.0021325370762497,0.0,0.0,0.0,-0.0049840658903121,60.0,4.670411109924316,-0.0,-6.287868359322601e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.10333251953125,0.0,0.0,9.01772000361234e-05,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1021423339844,0.0,0.0,9.496102575212716e-05,299.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12158203125,0.0,0.0,7.013799040578306e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0976257324219,0.0,0.0,9.49609384406358e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1200561523437,0.0,0.0,0.0004504471144173,286.996337890625,294.1499938964844,290.1572570800781,289.2107238769531,294.0664978027344,293.3074951171875,285.0653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008639635634608,1.1900878060799867e-09,0.0008639623993076,-0.0022647934965789,0.0,0.0,0.0,-0.0049199168570339,60.0,5.020585536956787,-0.0,-6.294726517808158e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.09039306640625,0.0,0.0,9.017832053359598e-05,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0892028808594,0.0,0.0,9.496221173321828e-05,299.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1083374023437,0.0,0.0,7.013885624473915e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08477783203125,0.0,0.0,9.49621171457693e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1070251464844,0.0,0.0,0.0004504527605604,286.9786682128906,294.1499938964844,290.10528564453125,289.18621826171875,294.06207275390625,293.2652282714844,285.0653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600688354112,1.287717488196449e-09,0.0009600675548426,-0.0024253567680716,0.0,0.0,0.0,-0.0054472000338137,60.0,4.802721977233887,-0.0,-6.294881416124555e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.07427978515625,0.0,0.0,9.020246943691744e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0730895996094,0.0,0.0,9.498763392912224e-05,299.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0920104980469,0.0,0.0,7.015763549134135e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0687255859375,0.0,0.0,9.498754661763088e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0906982421875,0.0,0.0,0.0004505734541453,286.9576416015625,294.1499938964844,289.999755859375,289.1358947753906,293.9935607910156,293.1778869628906,285.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611269924789,1.318564479824147e-09,0.0009611256537027,-0.0025053950957953,0.0,0.0,0.0,-0.0054664853960275,60.0,5.469970703125,-0.0,-6.298248678149322e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.07427978515625,0.0,0.0,9.020246943691744e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0730895996094,0.0,0.0,9.498763392912224e-05,299.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0920104980469,0.0,0.0,7.015763549134135e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0687255859375,0.0,0.0,9.498754661763088e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0906982421875,0.0,0.0,0.0004505734541453,286.9576416015625,294.1499938964844,289.999755859375,289.1358947753906,293.9935607910156,293.1778869628906,285.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611269924789,1.318564479824147e-09,0.0009611256537027,-0.0025053950957953,0.0,0.0,0.0,-0.0054664853960275,60.0,5.469970703125,-0.0,-6.298248678149322e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0601501464844,0.0,0.0,9.022580343298614e-05,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0589904785156,0.0,0.0,9.501221211394296e-05,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.07769775390625,0.0,0.0,7.017578900558874e-05,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0546569824219,0.0,0.0,9.501211752649397e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.076416015625,0.0,0.0,0.0004506900731939,286.93927001953125,294.1499938964844,289.90582275390625,289.0904541015625,293.9326477050781,293.0962219238281,285.0663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613742004148,1.3476029181447302e-09,0.0009613728616386,-0.0025814899709075,0.0,0.0,0.0,-0.0054808752611279,60.0,5.660987377166748,-0.0,-6.301503674421839e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0582275390625,0.0,0.0,9.024477185448632e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0570678710937,0.0,0.0,9.503218461759388e-05,299.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07574462890625,0.0,0.0,7.019053737167269e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.052734375,0.0,0.0,9.503209730610251e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.074462890625,0.0,0.0,0.0004507848352659,286.9367980957031,294.1499938964844,289.8929748535156,289.08416748046875,293.9242858886719,293.08209228515625,285.0664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615761809982,1.3712309065994075e-09,0.000961574842222,-0.0026434056926518,0.0,0.0,0.0,-0.0054925880394876,60.0,5.673097610473633,-0.0,-6.304153288283487e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0077209472656,0.0,0.0,9.033666719915344e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0064392089844,0.0,0.0,9.512894757790492e-05,299.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0237121582031,0.0,0.0,7.026200910331681e-05,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0027160644531,0.0,0.0,9.512886026641354e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0238647460937,0.0,0.0,0.0004512438899837,286.86639404296875,294.1499938964844,289.7857971191406,289.031494140625,293.8327941894531,292.9622497558594,285.0664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012859384296461,1.8095911435977998e-09,0.0012859366834163,-0.0034714885987341,0.0,0.0,0.0,-0.0073215179145336,60.0,6.609699249267578,-0.0,-6.31699492714688e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0077209472656,0.0,0.0,9.033666719915344e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0064392089844,0.0,0.0,9.512894757790492e-05,299.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0237121582031,0.0,0.0,7.026200910331681e-05,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0027160644531,0.0,0.0,9.512886026641354e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0238647460937,0.0,0.0,0.0004512438899837,286.86639404296875,294.1499938964844,289.7857971191406,289.031494140625,293.8327941894531,292.9622497558594,285.0664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012859384296461,1.8095911435977998e-09,0.0012859366834163,-0.0034714885987341,0.0,0.0,0.0,-0.0073215179145336,60.0,6.609699249267578,-0.0,-6.31699492714688e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9927978515625,0.0,0.0,9.091648826142772e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9915466308594,0.0,0.0,9.573952411301434e-05,299.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0086364746094,0.0,0.0,7.071298023220152e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.98785400390625,0.0,0.0,9.573943680152296e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0087890625,0.0,0.0,0.0004541402449831,286.84765625,294.1499938964844,289.6791381835937,288.9782409667969,293.7089233398437,292.76373291015625,285.0677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689548169262,2.2082562445291387e-09,0.0009689526632428,-0.0048365355469286,0.0,0.0,0.0,-0.0059086456894874,60.0,6.6476216316223145,-0.0,-6.398341412250376e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9927978515625,0.0,0.0,9.091648826142772e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9915466308594,0.0,0.0,9.573952411301434e-05,299.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0086364746094,0.0,0.0,7.071298023220152e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.98785400390625,0.0,0.0,9.573943680152296e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0087890625,0.0,0.0,0.0004541402449831,286.84765625,294.1499938964844,289.6791381835937,288.9782409667969,293.7089233398437,292.76373291015625,285.0677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689548169262,2.2082562445291387e-09,0.0009689526632428,-0.0048365355469286,0.0,0.0,0.0,-0.0059086456894874,60.0,6.6476216316223145,-0.0,-6.398341412250376e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9847412109375,0.0,0.0,9.112965926760808e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9834899902344,0.0,0.0,9.596400923328474e-05,299.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00048828125,0.0,0.0,7.087878475431353e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9798583984375,0.0,0.0,9.596392192179336e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0006408691406,0.0,0.0,0.0004552051250357,286.83740234375,294.1499938964844,289.62628173828125,288.9515686035156,293.673828125,292.6409606933594,285.0683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710025624372,2.473605986708094e-09,0.0009710000595077,-0.0055320695973932,0.0,0.0,0.0,-0.006039076950401,60.0,6.266671657562256,-0.0,-6.428378895861897e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9767150878906,0.0,0.0,9.130924445344137e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9754638671875,0.0,0.0,9.61531259235926e-05,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9923400878906,0.0,0.0,7.101846131263301e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9718322753906,0.0,0.0,9.615303861210124e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.99249267578125,0.0,0.0,0.0004561022215057,286.8272399902344,294.1499938964844,289.57391357421875,288.9248962402344,293.6383972167969,292.5027160644531,285.06890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729161392897,2.6973296929355683e-09,0.0009729134617373,-0.006118300370872,0.0,0.0,0.0,-0.006149988155812,60.0,6.072012901306152,-0.0,-6.453738166101175e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.96063232421875,0.0,0.0,9.170258272206412e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9593811035156,0.0,0.0,9.656732436269522e-05,299.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.97607421875,0.0,0.0,7.132438622647896e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.955810546875,0.0,0.0,9.656724432716146e-05,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9762268066406,0.0,0.0,0.0004580670793075,286.80694580078125,294.1499938964844,289.4709777832031,288.8719177246094,293.5669250488281,292.1895446777344,285.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771068580448,3.187347497046744e-09,0.0009771037148311,-0.007402288261801,0.0,0.0,0.0,-0.006392911542207,60.0,5.860672950744629,-0.0,-6.509456085268539e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.96063232421875,0.0,0.0,9.170258272206412e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9593811035156,0.0,0.0,9.656732436269522e-05,299.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.97607421875,0.0,0.0,7.132438622647896e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.955810546875,0.0,0.0,9.656724432716146e-05,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9762268066406,0.0,0.0,0.0004580670793075,286.80694580078125,294.1499938964844,289.4709777832031,288.8719177246094,293.5669250488281,292.1895446777344,285.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771068580448,3.187347497046744e-09,0.0009771037148311,-0.007402288261801,0.0,0.0,0.0,-0.006392911542207,60.0,5.860672950744629,-0.0,-6.509456085268539e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94464111328125,0.0,0.0,9.184295049635692e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.94342041015625,0.0,0.0,9.671513544162735e-05,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9599304199219,0.0,0.0,7.143356197047979e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9398803710937,0.0,0.0,9.671504813013598e-05,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9600524902344,0.0,0.0,0.0004587683069985,286.786865234375,294.1499938964844,289.3713073730469,288.8197326660156,293.4947509765625,291.8905029296875,285.0716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786080336198,3.362192746436676e-09,0.0009786046575754,-0.0078604193404316,0.0,0.0,0.0,-0.0064796195365488,60.0,5.757862567901611,-0.0,-6.529393914433967e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94464111328125,0.0,0.0,9.184295049635692e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.94342041015625,0.0,0.0,9.671513544162735e-05,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9599304199219,0.0,0.0,7.143356197047979e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9398803710937,0.0,0.0,9.671504813013598e-05,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9600524902344,0.0,0.0,0.0004587683069985,286.786865234375,294.1499938964844,289.3713073730469,288.8197326660156,293.4947509765625,291.8905029296875,285.0716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786080336198,3.362192746436676e-09,0.0009786046575754,-0.0078604193404316,0.0,0.0,0.0,-0.0064796195365488,60.0,5.757862567901611,-0.0,-6.529393914433967e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,9.177610627375544e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9275817871094,0.0,0.0,9.664474782766774e-05,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9438781738281,0.0,0.0,7.138156797736883e-05,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9241027832031,0.0,0.0,9.6644667792134e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9440002441406,0.0,0.0,0.0004584344860631,286.76708984375,294.1499938964844,289.2757263183594,288.7688293457031,293.4222106933594,291.62384033203125,285.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778909152373,3.278874727286052e-09,0.0009778876556083,-0.007642111275345,0.0,0.0,0.0,-0.0064382920973002,60.0,5.678402900695801,-0.0,-6.51988969480044e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,9.177610627375544e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9275817871094,0.0,0.0,9.664474782766774e-05,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9438781738281,0.0,0.0,7.138156797736883e-05,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9241027832031,0.0,0.0,9.6644667792134e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9440002441406,0.0,0.0,0.0004584344860631,286.76708984375,294.1499938964844,289.2757263183594,288.7688293457031,293.4222106933594,291.62384033203125,285.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778909152373,3.278874727286052e-09,0.0009778876556083,-0.007642111275345,0.0,0.0,0.0,-0.0064382920973002,60.0,5.678402900695801,-0.0,-6.51988969480044e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9130554199219,0.0,0.0,9.16492281248793e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9118347167969,0.0,0.0,9.651113941799848e-05,299.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9279479980469,0.0,0.0,7.128288416424766e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90838623046875,0.0,0.0,9.651105210650712e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9280700683594,0.0,0.0,0.0004578007792588,286.7474975585937,294.1499938964844,289.1851806640625,288.7197570800781,293.3495178222656,291.3894348144531,285.0750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765434078872,3.1207640915908996e-09,0.0009765402646735,-0.0072278166189789,0.0,0.0,0.0,-0.0063599334098398,60.0,5.605618476867676,-0.0,-6.501870331021564e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9130554199219,0.0,0.0,9.16492281248793e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9118347167969,0.0,0.0,9.651113941799848e-05,299.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9279479980469,0.0,0.0,7.128288416424766e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90838623046875,0.0,0.0,9.651105210650712e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9280700683594,0.0,0.0,0.0004578007792588,286.7474975585937,294.1499938964844,289.1851806640625,288.7197570800781,293.3495178222656,291.3894348144531,285.0750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765434078872,3.1207640915908996e-09,0.0009765402646735,-0.0072278166189789,0.0,0.0,0.0,-0.0063599334098398,60.0,5.605618476867676,-0.0,-6.501870331021564e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.84490966796875,0.0,0.0,9.126438817474992e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8438415527344,0.0,0.0,9.61058831308037e-05,299.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8575744628906,0.0,0.0,7.098355854395777e-05,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.841064453125,0.0,0.0,9.610579581931232e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86004638671875,0.0,0.0,0.0004558784712571,286.6504211425781,294.1499938964844,289.14208984375,288.6960144042969,293.2490539550781,291.2724914550781,285.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017100272234529,3.380085988879955e-09,0.0017100238474085,-0.0071760965511202,0.0,0.0,0.0,-0.0101643968373537,60.0,6.659588813781738,-0.0,-6.447381650787065e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692932128906,0.0,0.0,9.164535731542856e-05,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681945800781,0.0,0.0,9.650706488173456e-05,299.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8830261230469,0.0,0.0,7.127987191779539e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8650817871094,0.0,0.0,9.650697757024318e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88427734375,0.0,0.0,0.000457781512523,286.6877136230469,294.1499938964844,289.1005859375,288.67291259765625,292.9254455566406,291.0740966796875,285.0768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005234873970039,2.662164932942801e-09,0.0005234847194515,-0.0064752595499157,0.0,0.0,0.0,-0.0038749983068555,60.0,11.419097900390623,-0.0,-6.50131823931588e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.81610107421875,0.0,0.0,9.090904495678842e-05,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150939941406,0.0,0.0,9.573168790666386e-05,299.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282775878906,0.0,0.0,7.070718129398301e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124389648437,0.0,0.0,9.57316005951725e-05,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8310241699219,0.0,0.0,0.0004541035741567,286.6145935058594,294.1499938964844,289.0227966308594,288.62890625,292.8154602050781,290.8536682128906,285.0772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0031048231758177,4.338255532587709e-09,0.0031048187520354,-0.0083002345636487,0.0,0.0,0.0,-0.0176105983555316,60.0,7.984218597412109,-0.0,-6.397268492719378e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.81610107421875,0.0,0.0,9.090904495678842e-05,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150939941406,0.0,0.0,9.573168790666386e-05,299.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282775878906,0.0,0.0,7.070718129398301e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124389648437,0.0,0.0,9.57316005951725e-05,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8310241699219,0.0,0.0,0.0004541035741567,286.6145935058594,294.1499938964844,289.0227966308594,288.62890625,292.8154602050781,290.8536682128906,285.0772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0031048231758177,4.338255532587709e-09,0.0031048187520354,-0.0083002345636487,0.0,0.0,0.0,-0.0176105983555316,60.0,7.984218597412109,-0.0,-6.397268492719378e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7645568847656,0.0,0.0,9.221753134625033e-05,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.763671875,0.0,0.0,9.710958693176508e-05,298.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.775390625,0.0,0.0,7.172489131335169e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7614440917969,0.0,0.0,9.710950689623132e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7794494628906,0.0,0.0,0.0004606397124007,286.5433349609375,294.1499938964844,288.95538330078125,288.5897216796875,292.7829895019531,290.6161804199219,285.080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831980569288,3.829331074456377e-09,0.0009831942152231,-0.0090838139876723,0.0,0.0,0.0,-0.0067141912877559,60.0,6.071191310882568,-0.0,-6.58274572629125e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7639465332031,0.0,0.0,9.223760571330786e-05,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7630310058594,0.0,0.0,9.713072358863428e-05,298.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7747497558594,0.0,0.0,7.174050551839173e-05,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.76080322265625,0.0,0.0,9.713064355310053e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77880859375,0.0,0.0,0.0004607399750966,286.5425720214844,294.1499938964844,288.9527587890625,288.5881652832031,292.7807006835937,290.60650634765625,285.0804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845355525612,3.855463948099214e-09,0.0009845317108556,-0.0091511718928813,0.0,0.0,0.0,-0.00673274602741,60.0,6.023135662078857,-0.0,-6.585611345144572e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7480163574219,0.0,0.0,9.27576984395273e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.74713134765625,0.0,0.0,9.76783994701691e-05,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586975097656,0.0,0.0,7.214501965790987e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74493408203125,0.0,0.0,9.767831943463534e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7627258300781,0.0,0.0,0.0004633379576262,286.5237731933594,294.1499938964844,288.8913269042969,288.5512084960937,292.7140808105469,290.3524780273437,285.0830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883468737825,4.501674144563594e-09,0.000988342333585,-0.0108460076153278,0.0,0.0,0.0,-0.0070444792509078,60.0,5.669267177581787,-0.0,-6.660084039822324e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
