time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154320,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7480163574219,0.0,0.0,9.27576984395273e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.74713134765625,0.0,0.0,9.76783994701691e-05,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586975097656,0.0,0.0,7.214501965790987e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74493408203125,0.0,0.0,9.767831943463534e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7627258300781,0.0,0.0,0.0004633379576262,286.5237731933594,294.1499938964844,288.8913269042969,288.5512084960937,292.7140808105469,290.3524780273437,285.0830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883468737825,4.501674144563594e-09,0.000988342333585,-0.0108460076153278,0.0,0.0,0.0,-0.0070444792509078,60.0,5.669267177581787,-0.0,-6.660084039822324e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7321472167969,0.0,0.0,9.322147525381296e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73126220703125,0.0,0.0,9.816678357310592e-05,298.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427062988281,0.0,0.0,7.250573253259063e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7290954589844,0.0,0.0,9.816670353757218e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7466735839844,0.0,0.0,0.0004656546807382,286.505126953125,294.1499938964844,288.8394470214844,288.5185546875,292.6465148925781,290.0966491699219,285.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932887041941,5.079460407841907e-09,0.0009932836983352,-0.0123597756028175,0.0,0.0,0.0,-0.007330915890634,60.0,5.541967391967773,-0.0,-6.72684521418887e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7321472167969,0.0,0.0,9.322147525381296e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73126220703125,0.0,0.0,9.816678357310592e-05,298.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427062988281,0.0,0.0,7.250573253259063e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7290954589844,0.0,0.0,9.816670353757218e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7466735839844,0.0,0.0,0.0004656546807382,286.505126953125,294.1499938964844,288.8394470214844,288.5185546875,292.6465148925781,290.0966491699219,285.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932887041941,5.079460407841907e-09,0.0009932836983352,-0.0123597756028175,0.0,0.0,0.0,-0.007330915890634,60.0,5.541967391967773,-0.0,-6.72684521418887e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7242431640625,0.0,0.0,9.34092458919622e-05,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7233581542969,0.0,0.0,9.836451499722898e-05,298.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7347412109375,0.0,0.0,7.265178282978013e-05,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7212219238281,0.0,0.0,9.836443496169522e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386779785156,0.0,0.0,0.00046659266809,286.4958801269531,294.1499938964844,288.8173522949219,288.5040283203125,292.61279296875,289.9798583984375,285.0871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952893014997,5.3133901722901555e-09,0.0009952839463949,-0.0129726352170109,0.0,0.0,0.0,-0.0074468851089477,60.0,5.509253978729248,-0.0,-6.753970183126512e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71636962890625,0.0,0.0,9.357205999549478e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7154846191406,0.0,0.0,9.85359656624496e-05,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7267761230469,0.0,0.0,7.277841359609738e-05,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7133483886719,0.0,0.0,9.853588562691584e-05,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7306823730469,0.0,0.0,0.0004674060037359,286.4866638183594,294.1499938964844,288.7980041503906,288.49072265625,292.5791015625,289.8683776855469,285.0885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970255196094,5.5162252543539125e-09,0.0009970200480893,-0.0135040190070867,0.0,0.0,0.0,-0.0075474469922482,60.0,5.481407642364502,-0.0,-6.777533201329788e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70068359375,0.0,0.0,9.378396498505026e-05,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6997985839844,0.0,0.0,9.8759112006519e-05,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109680175781,0.0,0.0,7.294322131201625e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976928710937,0.0,0.0,9.875903197098523e-05,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0004684645391535,286.4683837890625,294.1499938964844,288.76788330078125,288.4682006835937,292.5122375488281,289.66717529296875,285.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992839768528,5.7801985420269375e-09,0.0009992781560868,-0.0141955539584159,0.0,0.0,0.0,-0.0076783145777881,60.0,5.438665390014648,-0.0,-6.808259911394998e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70068359375,0.0,0.0,9.378396498505026e-05,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6997985839844,0.0,0.0,9.8759112006519e-05,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109680175781,0.0,0.0,7.294322131201625e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976928710937,0.0,0.0,9.875903197098523e-05,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0004684645391535,286.4683837890625,294.1499938964844,288.76788330078125,288.4682006835937,292.5122375488281,289.66717529296875,285.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992839768528,5.7801985420269375e-09,0.0009992781560868,-0.0141955539584159,0.0,0.0,0.0,-0.0076783145777881,60.0,5.438665390014648,-0.0,-6.808259911394998e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68511962890625,0.0,0.0,9.384274744661524e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.68426513671875,0.0,0.0,9.882101585390046e-05,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6952819824219,0.0,0.0,7.298894342966378e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.68218994140625,0.0,0.0,9.88209358183667e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6990966796875,0.0,0.0,0.0004687582550104,286.45037841796875,294.1499938964844,288.75,288.4514465332031,292.4462890625,289.5008544921875,285.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999109897762,5.8534057600923015e-09,0.0009999051690101,-0.0143873319029808,0.0,0.0,0.0,-0.0077146114781498,60.0,5.404064655303955,-0.0,-6.816793529651477e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68511962890625,0.0,0.0,9.384274744661524e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.68426513671875,0.0,0.0,9.882101585390046e-05,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6952819824219,0.0,0.0,7.298894342966378e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.68218994140625,0.0,0.0,9.88209358183667e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6990966796875,0.0,0.0,0.0004687582550104,286.45037841796875,294.1499938964844,288.75,288.4514465332031,292.4462890625,289.5008544921875,285.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999109897762,5.8534057600923015e-09,0.0009999051690101,-0.0143873319029808,0.0,0.0,0.0,-0.0077146114781498,60.0,5.404064655303955,-0.0,-6.816793529651477e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6697082519531,0.0,0.0,9.376118396176024e-05,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688842773437,0.0,0.0,9.873512317426504e-05,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67974853515625,0.0,0.0,7.292550435522571e-05,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.66680908203125,0.0,0.0,9.873504313873128e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835327148437,0.0,0.0,0.0004683509177993,286.4326171875,294.1499938964844,288.7410583496094,288.4390563964844,292.38153076171875,289.36676025390625,285.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990438120439,5.751751519511572e-09,0.0009990379912778,-0.0141210295259952,0.0,0.0,0.0,-0.0076642278581857,60.0,5.372462272644043,-0.0,-6.804945229532677e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6697082519531,0.0,0.0,9.376118396176024e-05,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688842773437,0.0,0.0,9.873512317426504e-05,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67974853515625,0.0,0.0,7.292550435522571e-05,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.66680908203125,0.0,0.0,9.873504313873128e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835327148437,0.0,0.0,0.0004683509177993,286.4326171875,294.1499938964844,288.7410583496094,288.4390563964844,292.38153076171875,289.36676025390625,285.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990438120439,5.751751519511572e-09,0.0009990379912778,-0.0141210295259952,0.0,0.0,0.0,-0.0076642278581857,60.0,5.372462272644043,-0.0,-6.804945229532677e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6545104980469,0.0,0.0,9.354596841149032e-05,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6536560058594,0.0,0.0,9.850848437054084e-05,298.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6643981933594,0.0,0.0,7.275811367435381e-05,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6516418457031,0.0,0.0,9.850841161096469e-05,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66815185546875,0.0,0.0,0.0004672759387176,286.4151306152344,294.1499938964844,288.7369384765625,288.4292907714844,292.31805419921875,289.26153564453125,285.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967517107725,5.4835771479133655e-09,0.0009967462392523,-0.0134184826165437,0.0,0.0,0.0,-0.00753128901124,60.0,5.34063720703125,-0.0,-6.773736771492622e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6545104980469,0.0,0.0,9.354596841149032e-05,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6536560058594,0.0,0.0,9.850848437054084e-05,298.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6643981933594,0.0,0.0,7.275811367435381e-05,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6516418457031,0.0,0.0,9.850841161096469e-05,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66815185546875,0.0,0.0,0.0004672759387176,286.4151306152344,294.1499938964844,288.7369384765625,288.4292907714844,292.31805419921875,289.26153564453125,285.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967517107725,5.4835771479133655e-09,0.0009967462392523,-0.0134184826165437,0.0,0.0,0.0,-0.00753128901124,60.0,5.34063720703125,-0.0,-6.773736771492622e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6469421386719,0.0,0.0,9.340562246507034e-05,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6461181640625,0.0,0.0,9.836069511948152e-05,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65679931640625,0.0,0.0,7.264895248226821e-05,298.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64410400390625,0.0,0.0,9.83606223599054e-05,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6604919433594,0.0,0.0,0.0004665749147534,286.406494140625,294.1499938964844,288.736572265625,288.4253234863281,292.28668212890625,289.21685791015625,285.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952601976692,5.3087076956614965e-09,0.0009952549589797,-0.0129603566601872,0.0,0.0,0.0,-0.0074446187354624,60.0,5.324418544769287,-0.0,-6.753425196848184e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.639404296875,0.0,0.0,9.322586993221194e-05,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6385803222656,0.0,0.0,9.817141108214857e-05,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492004394531,0.0,0.0,7.250914495671168e-05,298.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365661621094,0.0,0.0,9.81713310466148e-05,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528625488281,0.0,0.0,0.0004656770615838,286.3978576660156,294.1499938964844,288.7373046875,288.42193603515625,292.2554626464844,289.17633056640625,285.1038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993340392597,5.084731746762827e-09,0.0009933352703228,-0.0123735787346959,0.0,0.0,0.0,-0.0073335622437298,60.0,5.30789852142334,-0.0,-6.727455570398888e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62457275390625,0.0,0.0,9.27522123674862e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6237487792969,0.0,0.0,9.767262235982344e-05,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6342468261719,0.0,0.0,7.214074139483273e-05,298.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.62176513671875,0.0,0.0,9.76725496002473e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.63787841796875,0.0,0.0,0.0004633111529983,286.3809814453125,294.1499938964844,288.7418518066406,288.41680908203125,292.1947937011719,289.1201477050781,285.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882894810289,4.4945620558678465e-09,0.0009882849408313,-0.0108273709192872,0.0,0.0,0.0,-0.007040970493108,60.0,5.272683620452881,-0.0,-6.659264073505258e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62457275390625,0.0,0.0,9.27522123674862e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6237487792969,0.0,0.0,9.767262235982344e-05,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6342468261719,0.0,0.0,7.214074139483273e-05,298.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.62176513671875,0.0,0.0,9.76725496002473e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.63787841796875,0.0,0.0,0.0004633111529983,286.3809814453125,294.1499938964844,288.7418518066406,288.41680908203125,292.1947937011719,289.1201477050781,285.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882894810289,4.4945620558678465e-09,0.0009882849408313,-0.0108273709192872,0.0,0.0,0.0,-0.007040970493108,60.0,5.272683620452881,-0.0,-6.659264073505258e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60992431640625,0.0,0.0,9.226367546943948e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.609130859375,0.0,0.0,9.715816850075498e-05,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6194763183594,0.0,0.0,7.176076906034723e-05,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.607177734375,0.0,0.0,9.715809574117884e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6230773925781,0.0,0.0,0.0004608709132298,286.3643798828125,294.1499938964844,288.7502136230469,288.413818359375,292.1356506347656,289.0777587890625,285.1104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830862982198,3.885868959940808e-09,0.0009830823400989,-0.0092325471341609,0.0,0.0,0.0,-0.0067392271012067,60.0,5.2385573387146,-0.0,-6.589294798686751e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60992431640625,0.0,0.0,9.226367546943948e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.609130859375,0.0,0.0,9.715816850075498e-05,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6194763183594,0.0,0.0,7.176076906034723e-05,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.607177734375,0.0,0.0,9.715809574117884e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6230773925781,0.0,0.0,0.0004608709132298,286.3643798828125,294.1499938964844,288.7502136230469,288.413818359375,292.1356506347656,289.0777587890625,285.1104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830862982198,3.885868959940808e-09,0.0009830823400989,-0.0092325471341609,0.0,0.0,0.0,-0.0067392271012067,60.0,5.2385573387146,-0.0,-6.589294798686751e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.595458984375,0.0,0.0,9.17966099223122e-05,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946655273437,0.0,0.0,9.66663210419938e-05,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6048889160156,0.0,0.0,7.139748777262866e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5927124023437,0.0,0.0,9.666624828241764e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6084289550781,0.0,0.0,0.0004585378919728,286.3480224609375,294.1499938964844,288.7620849609375,288.4126892089844,292.0776062011719,289.04315185546875,285.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781062835827,3.3039184721417314e-09,0.0009781030239537,-0.007707729935646,0.0,0.0,0.0,-0.0064507131464779,60.0,5.206183433532715,-0.0,-6.522746076598196e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.595458984375,0.0,0.0,9.17966099223122e-05,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946655273437,0.0,0.0,9.66663210419938e-05,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6048889160156,0.0,0.0,7.139748777262866e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5927124023437,0.0,0.0,9.666624828241764e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6084289550781,0.0,0.0,0.0004585378919728,286.3480224609375,294.1499938964844,288.7620849609375,288.4126892089844,292.0776062011719,289.04315185546875,285.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781062835827,3.3039184721417314e-09,0.0009781030239537,-0.007707729935646,0.0,0.0,0.0,-0.0064507131464779,60.0,5.206183433532715,-0.0,-6.522746076598196e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5811767578125,0.0,0.0,9.164807852357626e-05,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.58038330078125,0.0,0.0,9.65099097811617e-05,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904846191406,0.0,0.0,7.128196739358827e-05,298.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5784606933594,0.0,0.0,9.650984429754315e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.593994140625,0.0,0.0,0.0004577960062306,286.3319702148437,294.1499938964844,288.77716064453125,288.4133605957031,292.0214538574219,289.0179748535156,285.11724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765227441675,3.118834968063311e-09,0.0009765196009539,-0.0072227660566568,0.0,0.0,0.0,-0.0063589559867978,60.0,5.187827110290527,-0.0,-6.50165148385895e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5811767578125,0.0,0.0,9.164807852357626e-05,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.58038330078125,0.0,0.0,9.65099097811617e-05,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904846191406,0.0,0.0,7.128196739358827e-05,298.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5784606933594,0.0,0.0,9.650984429754315e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.593994140625,0.0,0.0,0.0004577960062306,286.3319702148437,294.1499938964844,288.77716064453125,288.4133605957031,292.0214538574219,289.0179748535156,285.11724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765227441675,3.118834968063311e-09,0.0009765196009539,-0.0072227660566568,0.0,0.0,0.0,-0.0063589559867978,60.0,5.187827110290527,-0.0,-6.50165148385895e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750366210937,0.0,0.0,9.096050780499354e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4743347167969,0.0,0.0,9.578586468705907e-05,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4809875488281,0.0,0.0,7.074718450894579e-05,298.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4736022949219,0.0,0.0,9.578579920344056e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4879150390625,0.0,0.0,0.0004543614923022,286.1793212890625,294.1499938964844,288.7857666015625,288.4142761230469,291.9066467285156,288.96466064453125,285.1182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0024488340131938,3.744287990770091e-09,0.0024488302879035,-0.0073947622440755,0.0,0.0,0.0,-0.0140434494242072,60.0,6.925110340118408,-0.0,-6.40446415900442e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.598876953125,0.0,0.0,9.072864486370236e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980529785156,0.0,0.0,9.554170537739992e-05,298.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092529296875,0.0,0.0,7.056684989947826e-05,298.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5958251953125,0.0,0.0,9.554163261782378e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6115417480469,0.0,0.0,0.0004532033926807,286.36474609375,294.1499938964844,288.7950744628906,288.41558837890625,291.7076416015625,288.84149169921875,285.1197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0031577290501445,4.167945100164161e-09,0.0031577248591929,-0.007799626328051,0.0,0.0,0.0,-0.0177995134145021,60.0,7.598853588104248,-0.0,-6.371850957975769e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849304199219,0.0,0.0,9.183771180687472e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5841064453125,0.0,0.0,9.670960571384056e-05,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951538085937,0.0,0.0,7.142945833038539e-05,298.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819091796875,0.0,0.0,9.670954023022205e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.597412109375,0.0,0.0,0.0004587434232234,286.348876953125,294.1499938964844,288.8155212402344,288.4192199707031,291.6913452148437,288.77862548828125,285.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749337332323,3.351417143804269e-09,0.0009749304153956,-0.007835766300559,0.0,0.0,0.0,-0.0064562712796032,60.0,5.320350646972656,-0.0,-6.528577500830579e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849304199219,0.0,0.0,9.183771180687472e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5841064453125,0.0,0.0,9.670960571384056e-05,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951538085937,0.0,0.0,7.142945833038539e-05,298.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819091796875,0.0,0.0,9.670954023022205e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.597412109375,0.0,0.0,0.0004587434232234,286.348876953125,294.1499938964844,288.8155212402344,288.4192199707031,291.6913452148437,288.77862548828125,285.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749337332323,3.351417143804269e-09,0.0009749304153956,-0.007835766300559,0.0,0.0,0.0,-0.0064562712796032,60.0,5.320350646972656,-0.0,-6.528577500830579e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5710144042969,0.0,0.0,9.182529174722732e-05,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5701904296875,0.0,0.0,9.669652354205029e-05,298.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.58111572265625,0.0,0.0,7.141979585867375e-05,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5680236816406,0.0,0.0,9.669645805843174e-05,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5833435058594,0.0,0.0,0.0004586814320646,286.3331604003906,294.1499938964844,288.8381652832031,288.4241027832031,291.641845703125,288.7845458984375,285.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786958107724,3.339813536840097e-09,0.0009786924347281,-0.0078015010803937,0.0,0.0,0.0,-0.0064699281938374,60.0,5.246094703674316,-0.0,-6.526808249418536e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5710144042969,0.0,0.0,9.182529174722732e-05,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5701904296875,0.0,0.0,9.669652354205029e-05,298.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.58111572265625,0.0,0.0,7.141979585867375e-05,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5680236816406,0.0,0.0,9.669645805843174e-05,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5833435058594,0.0,0.0,0.0004586814320646,286.3331604003906,294.1499938964844,288.8381652832031,288.4241027832031,291.641845703125,288.7845458984375,285.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786958107724,3.339813536840097e-09,0.0009786924347281,-0.0078015010803937,0.0,0.0,0.0,-0.0064699281938374,60.0,5.246094703674316,-0.0,-6.526808249418536e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572509765625,0.0,0.0,9.178611799143256e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5564270019531,0.0,0.0,9.665526886237784e-05,298.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5672302246094,0.0,0.0,7.138932414818555e-05,298.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5542907714844,0.0,0.0,9.665520337875932e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694274902344,0.0,0.0,0.0004584857961162,286.3176574707031,294.1499938964844,288.8627014160156,288.4300842285156,291.59375,288.79254150390625,285.13092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779916144907,3.290686612089644e-09,0.0009779883548617,-0.0076730614528059,0.0,0.0,0.0,-0.0064441463910043,60.0,5.225203514099121,-0.0,-6.521236883827441e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572509765625,0.0,0.0,9.178611799143256e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5564270019531,0.0,0.0,9.665526886237784e-05,298.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5672302246094,0.0,0.0,7.138932414818555e-05,298.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5542907714844,0.0,0.0,9.665520337875932e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694274902344,0.0,0.0,0.0004584857961162,286.3176574707031,294.1499938964844,288.8627014160156,288.4300842285156,291.59375,288.79254150390625,285.13092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779916144907,3.290686612089644e-09,0.0009779883548617,-0.0076730614528059,0.0,0.0,0.0,-0.0064441463910043,60.0,5.225203514099121,-0.0,-6.521236883827441e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.543701171875,0.0,0.0,9.131854312727228e-05,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5428771972656,0.0,0.0,9.616289025871084e-05,298.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5535583496094,0.0,0.0,7.102564995875582e-05,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.540771484375,0.0,0.0,9.61628247750923e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.55572509765625,0.0,0.0,0.0004561502719298,286.302490234375,294.1499938964844,288.8887939453125,288.4369812011719,291.547607421875,288.8012084960937,285.1345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097301392816,2.7081241693593942e-09,0.0009730111924,-0.0061465799808502,0.0,0.0,0.0,-0.0061553670093417,60.0,5.206174373626709,-0.0,-6.45496243123489e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.543701171875,0.0,0.0,9.131854312727228e-05,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5428771972656,0.0,0.0,9.616289025871084e-05,298.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5535583496094,0.0,0.0,7.102564995875582e-05,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.540771484375,0.0,0.0,9.61628247750923e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.55572509765625,0.0,0.0,0.0004561502719298,286.302490234375,294.1499938964844,288.8887939453125,288.4369812011719,291.547607421875,288.8012084960937,285.1345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097301392816,2.7081241693593942e-09,0.0009730111924,-0.0061465799808502,0.0,0.0,0.0,-0.0061553670093417,60.0,5.206174373626709,-0.0,-6.45496243123489e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5369567871094,0.0,0.0,9.11198221729137e-05,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361633300781,0.0,0.0,9.59536264417693e-05,298.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467834472656,0.0,0.0,7.087108679115772e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340576171875,0.0,0.0,9.595356095815076e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489501953125,0.0,0.0,0.0004551576275844,286.2950134277344,294.1499938964844,288.9022827148437,288.4407043457031,291.5249938964844,288.804931640625,285.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009708931902423,2.460520232006047e-09,0.0009708906873129,-0.0054977778345346,0.0,0.0,0.0,-0.0060326028615236,60.0,5.196792602539063,-0.0,-6.426897414257837e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5302734375,0.0,0.0,9.09173977561295e-05,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52947998046875,0.0,0.0,9.574046271154656e-05,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5400085449219,0.0,0.0,7.071364962030202e-05,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5273742675781,0.0,0.0,9.574040450388566e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.54217529296875,0.0,0.0,0.0004541465314105,286.2875366210937,294.1499938964844,288.91607666015625,288.4446105957031,291.50262451171875,288.8093566894531,285.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687398560345,2.208319305196937e-09,0.0009687376441434,-0.0048369164578616,0.0,0.0,0.0,-0.0059075932949781,60.0,5.18780517578125,-0.0,-6.398372676130748e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.51495361328125,0.0,0.0,9.049036452779546e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51416015625,0.0,0.0,9.529077942715958e-05,298.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245056152344,0.0,0.0,7.038150943117216e-05,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5121154785156,0.0,0.0,9.529071394354104e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5267028808594,0.0,0.0,0.0004520134825725,286.27001953125,294.1499938964844,288.9442749023437,288.45281982421875,291.4588623046875,288.81622314453125,285.141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709898149594,1.683074013492103e-09,0.0009709881269373,-0.0034538223408162,0.0,0.0,0.0,-0.0056810951791703,60.0,5.19134521484375,-0.0,-6.338405000860804e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.51495361328125,0.0,0.0,9.049036452779546e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51416015625,0.0,0.0,9.529077942715958e-05,298.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245056152344,0.0,0.0,7.038150943117216e-05,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5121154785156,0.0,0.0,9.529071394354104e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5267028808594,0.0,0.0,0.0004520134825725,286.27001953125,294.1499938964844,288.9442749023437,288.45281982421875,291.4588623046875,288.81622314453125,285.141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709898149594,1.683074013492103e-09,0.0009709881269373,-0.0034538223408162,0.0,0.0,0.0,-0.0056810951791703,60.0,5.19134521484375,-0.0,-6.338405000860804e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009765625,0.0,0.0,9.025352483149618e-05,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5002136230469,0.0,0.0,9.50413741520606e-05,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5104064941406,0.0,0.0,7.019729673629627e-05,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981994628906,0.0,0.0,9.504130866844208e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5125732421875,0.0,0.0,0.0004508304991759,286.2545471191406,294.1499938964844,288.9730224609375,288.46148681640625,291.4203186035156,288.81353759765625,285.1455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018263710662,1.4213905608073674e-09,0.001001824857667,-0.0027350250165909,0.0,0.0,0.0,-0.0057176197879016,60.0,5.186488151550293,-0.0,-6.305266708750423e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009765625,0.0,0.0,9.025352483149618e-05,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5002136230469,0.0,0.0,9.50413741520606e-05,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5104064941406,0.0,0.0,7.019729673629627e-05,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981994628906,0.0,0.0,9.504130866844208e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5125732421875,0.0,0.0,0.0004508304991759,286.2545471191406,294.1499938964844,288.9730224609375,288.46148681640625,291.4203186035156,288.81353759765625,285.1455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018263710662,1.4213905608073674e-09,0.001001824857667,-0.0027350250165909,0.0,0.0,0.0,-0.0057176197879016,60.0,5.186488151550293,-0.0,-6.305266708750423e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
