time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156660,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4880065917969,0.0,0.0,9.02042811503634e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872436523437,0.0,0.0,9.498951840214433e-05,298.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.497314453125,0.0,0.0,7.01589960954152e-05,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852600097656,0.0,0.0,9.49894601944834e-05,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4994812011719,0.0,0.0,0.0004505845718085,286.24029541015625,294.1499938964844,289.00201416015625,288.47039794921875,291.360595703125,288.8168640136719,285.1492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961136072874,1.3197845039059075e-09,0.0009611347923055,-0.0025085934903472,0.0,0.0,0.0,-0.0054670833051204,60.0,5.4758124351501465,-0.0,-6.298385102354588e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4880065917969,0.0,0.0,9.02042811503634e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872436523437,0.0,0.0,9.498951840214433e-05,298.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.497314453125,0.0,0.0,7.01589960954152e-05,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852600097656,0.0,0.0,9.49894601944834e-05,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4994812011719,0.0,0.0,0.0004505845718085,286.24029541015625,294.1499938964844,289.00201416015625,288.47039794921875,291.360595703125,288.8168640136719,285.1492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961136072874,1.3197845039059075e-09,0.0009611347923055,-0.0025085934903472,0.0,0.0,0.0,-0.0054670833051204,60.0,5.4758124351501465,-0.0,-6.298385102354588e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4751892089844,0.0,0.0,9.017921547638252e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47442626953125,0.0,0.0,9.496311395196244e-05,298.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.484375,0.0,0.0,7.013949652900919e-05,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47247314453125,0.0,0.0,9.496305574430151e-05,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48651123046875,0.0,0.0,0.0004504593962337,286.2262268066406,294.1499938964844,289.0309143066406,288.4794311523437,291.3212585449219,288.8224182128906,285.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608688415028,1.2885236211346294e-09,0.0009608675609342,-0.0024266759864985,0.0,0.0,0.0,-0.0054515865631401,60.0,5.284249305725098,-0.0,-6.294881416124555e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4751892089844,0.0,0.0,9.017921547638252e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47442626953125,0.0,0.0,9.496311395196244e-05,298.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.484375,0.0,0.0,7.013949652900919e-05,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47247314453125,0.0,0.0,9.496305574430151e-05,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48651123046875,0.0,0.0,0.0004504593962337,286.2262268066406,294.1499938964844,289.0309143066406,288.4794311523437,291.3212585449219,288.8224182128906,285.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608688415028,1.2885236211346294e-09,0.0009608675609342,-0.0024266759864985,0.0,0.0,0.0,-0.0054515865631401,60.0,5.284249305725098,-0.0,-6.294881416124555e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4688415527344,0.0,0.0,9.01286257430911e-05,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681091308594,0.0,0.0,9.49098393903114e-05,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779968261719,0.0,0.0,7.010014815023169e-05,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661560058594,0.0,0.0,9.490978118265048e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801025390625,0.0,0.0,0.0004502067167777,286.2193298339844,294.1499938964844,289.0452575683594,288.48394775390625,291.3023681640625,288.8248596191406,285.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009603296057321,1.2254824932611541e-09,0.0009603283833712,-0.0022614803165197,0.0,0.0,0.0,-0.0054203337058424,60.0,5.254464149475098,-0.0,-6.287819331873834e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4624938964844,0.0,0.0,9.009618224808946e-05,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617614746094,0.0,0.0,9.48756787693128e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715881347656,0.0,0.0,7.00749151292257e-05,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598083496094,0.0,0.0,9.487562056165189e-05,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47369384765625,0.0,0.0,0.0004500446957536,286.21240234375,294.1499938964844,289.0594177246094,288.4884338378906,291.2832946777344,288.82818603515625,285.1566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599879849702,1.1850592729345522e-09,0.0009599868208169,-0.0021555493585765,0.0,0.0,0.0,-0.0054003149271011,60.0,5.217333793640137,-0.0,-6.283292464104306e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4499816894531,0.0,0.0,4.111006091989111e-06,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.44921875,0.0,0.0,4.3290901885484345e-06,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4589538574219,0.0,0.0,3.1974539069778984e-06,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472961425781,0.0,0.0,4.329087460064329e-06,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610290527344,0.0,0.0,2.053512798738666e-05,286.19879150390625,294.1499938964844,289.087158203125,288.4972229003906,291.2467041015625,288.8316650390625,285.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009581503691151,9.705927173087048e-10,0.0009581494377925,-0.0015935535775497,0.0,0.0,0.0,-0.0052573205903172,60.0,5.191455364227295,-0.0,-1.3081891125921175e-10,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4499816894531,0.0,0.0,4.111006091989111e-06,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.44921875,0.0,0.0,4.3290901885484345e-06,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4589538574219,0.0,0.0,3.1974539069778984e-06,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472961425781,0.0,0.0,4.329087460064329e-06,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610290527344,0.0,0.0,2.053512798738666e-05,286.19879150390625,294.1499938964844,289.087158203125,288.4972229003906,291.2467041015625,288.8316650390625,285.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009581503691151,9.705927173087048e-10,0.0009581494377925,-0.0015935535775497,0.0,0.0,0.0,-0.0052573205903172,60.0,5.191455364227295,-0.0,-1.3081891125921175e-10,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5728759765625,0.0,0.0,3.759887476917356e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.572265625,0.0,0.0,3.95934512198437e-05,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863952636719,0.0,0.0,2.924361251643859e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5687866210937,0.0,0.0,3.959342575399205e-05,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.583984375,0.0,0.0,0.000187812387594,286.376220703125,294.1499938964844,289.1138610839844,288.50567626953125,291.1327209472656,288.8105773925781,285.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004005710361525,5.010264980676027e-10,0.0004005705413874,-0.000916636607144,0.0,0.0,0.0,-0.002256313804537,60.0,4.501875877380371,-0.0,-1.0942680539471894e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5728759765625,0.0,0.0,3.759887476917356e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.572265625,0.0,0.0,3.95934512198437e-05,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863952636719,0.0,0.0,2.924361251643859e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5687866210937,0.0,0.0,3.959342575399205e-05,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.583984375,0.0,0.0,0.000187812387594,286.376220703125,294.1499938964844,289.1138610839844,288.50567626953125,291.1327209472656,288.8105773925781,285.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004005710361525,5.010264980676027e-10,0.0004005705413874,-0.000916636607144,0.0,0.0,0.0,-0.002256313804537,60.0,4.501875877380371,-0.0,-1.0942680539471894e-08,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5756530761719,0.0,0.0,2.2574229660676792e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5750427246094,0.0,0.0,2.377176497248001e-05,298.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892944335937,0.0,0.0,1.7557760656927712e-05,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715026855469,0.0,0.0,2.3771750420564786e-05,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5867614746094,0.0,0.0,0.0001127618816099,286.3787841796875,294.1499938964844,289.13916015625,288.5136108398437,291.1235046386719,288.8174743652344,285.1678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000230471487157,2.907684648612019e-10,0.0002304711961187,-0.0005339642520993,0.0,0.0,0.0,-0.0012997179292142,60.0,2.6316938400268555,-0.0,-3.944571780323258e-09,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5756530761719,0.0,0.0,2.2574229660676792e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5750427246094,0.0,0.0,2.377176497248001e-05,298.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892944335937,0.0,0.0,1.7557760656927712e-05,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715026855469,0.0,0.0,2.3771750420564786e-05,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5867614746094,0.0,0.0,0.0001127618816099,286.3787841796875,294.1499938964844,289.13916015625,288.5136108398437,291.1235046386719,288.8174743652344,285.1678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000230471487157,2.907684648612019e-10,0.0002304711961187,-0.0005339642520993,0.0,0.0,0.0,-0.0012997179292142,60.0,2.6316938400268555,-0.0,-3.944571780323258e-09,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5759582519531,0.0,0.0,1.356372649752302e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5753479003906,0.0,0.0,1.428326595487306e-05,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5896301269531,0.0,0.0,1.054958102031378e-05,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718078613281,0.0,0.0,1.4283257769420745e-05,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870666503906,0.0,0.0,6.775298243155703e-05,286.37890625,294.1499938964844,289.1627197265625,288.5209045410156,291.1195678710937,288.82257080078125,285.1714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001445269008399,1.8076601326910688e-10,0.000144526726217,-0.0003307102015241,0.0,0.0,0.0,-0.0008140783174894,60.0,1.7989208698272705,-0.0,-1.424072304523349e-09,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5759582519531,0.0,0.0,1.356372649752302e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5753479003906,0.0,0.0,1.428326595487306e-05,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5896301269531,0.0,0.0,1.054958102031378e-05,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718078613281,0.0,0.0,1.4283257769420745e-05,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870666503906,0.0,0.0,6.775298243155703e-05,286.37890625,294.1499938964844,289.1627197265625,288.5209045410156,291.1195678710937,288.82257080078125,285.1714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001445269008399,1.8076601326910688e-10,0.000144526726217,-0.0003307102015241,0.0,0.0,0.0,-0.0008140783174894,60.0,1.7989208698272705,-0.0,-1.424072304523349e-09,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57647705078125,0.0,0.0,1.138354855356738e-05,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57586669921875,0.0,0.0,1.1987432117166463e-05,298.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5901794433594,0.0,0.0,8.853884537529666e-06,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57232666015625,0.0,0.0,1.1987424841208847e-05,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.58758544921875,0.0,0.0,5.6862645578803495e-05,286.379638671875,294.1499938964844,289.1737365722656,288.5242614746094,291.1187438964844,288.8240661621094,285.1732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212941861012,1.5170832645683419e-10,0.0001212940333061,-0.0002775498433038,0.0,0.0,0.0,-0.0006832154467701,60.0,1.5694056749343872,-0.0,-1.0030655195336635e-09,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5768737792969,0.0,0.0,9.537366167933214e-06,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762634277344,0.0,0.0,1.0043312613561284e-05,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.590576171875,0.0,0.0,7.417962933686795e-06,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,1.0043306247098371e-05,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5879821777344,0.0,0.0,4.764067125506699e-05,286.3802185058594,294.1499938964844,289.1842346191406,288.52740478515625,291.1181335449219,288.8252258300781,285.17498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001016277819871,1.2710937857818294e-10,0.0001016276510199,-0.0002325451059732,0.0,0.0,0.0,-0.0005724393995478,60.0,1.381535291671753,-0.0,-7.04094449410774e-10,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773010253906,0.0,0.0,6.397491688403534e-06,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57672119140625,0.0,0.0,6.736871000612155e-06,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5910339355469,0.0,0.0,4.975834144715918e-06,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5731506347656,0.0,0.0,6.736866907885997e-06,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5884094238281,0.0,0.0,3.195649333065376e-05,286.380859375,294.1499938964844,289.203369140625,288.532958984375,291.1174621582031,288.8265380859375,285.1784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-6.816681707277894e-05,8.525940370374129e-11,6.816672976128757e-05,-0.0001559817173983,0.0,0.0,0.0,-0.0003839640994556,60.0,1.0957587957382202,-0.0,-3.1680602585737456e-10,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773010253906,0.0,0.0,6.397491688403534e-06,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57672119140625,0.0,0.0,6.736871000612155e-06,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5910339355469,0.0,0.0,4.975834144715918e-06,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5731506347656,0.0,0.0,6.736866907885997e-06,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5884094238281,0.0,0.0,3.195649333065376e-05,286.380859375,294.1499938964844,289.203369140625,288.532958984375,291.1174621582031,288.8265380859375,285.1784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-6.816681707277894e-05,8.525940370374129e-11,6.816672976128757e-05,-0.0001559817173983,0.0,0.0,0.0,-0.0003839640994556,60.0,1.0957587957382202,-0.0,-3.1680602585737456e-10,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774230957031,0.0,0.0,3.561302264643018e-06,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5768127441406,0.0,0.0,3.750225232579396e-06,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5911560058594,0.0,0.0,2.7699059046426555e-06,298.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732727050781,0.0,0.0,3.7502229588426417e-06,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885314941406,0.0,0.0,1.7789274352253415e-05,286.3810729980469,294.1499938964844,289.2198181152344,288.53741455078125,291.11724853515625,288.8269958496094,285.18182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.794686563196592e-05,4.7461840013696126e-11,3.794681833824143e-05,-8.683113992447034e-05,0.0,0.0,0.0,-0.0002137437259079,60.0,0.8681235909461975,-0.0,-9.817290730351758e-11,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774230957031,0.0,0.0,3.561302264643018e-06,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5768127441406,0.0,0.0,3.750225232579396e-06,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5911560058594,0.0,0.0,2.7699059046426555e-06,298.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732727050781,0.0,0.0,3.7502229588426417e-06,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885314941406,0.0,0.0,1.7789274352253415e-05,286.3810729980469,294.1499938964844,289.2198181152344,288.53741455078125,291.11724853515625,288.8269958496094,285.18182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.794686563196592e-05,4.7461840013696126e-11,3.794681833824143e-05,-8.683113992447034e-05,0.0,0.0,0.0,-0.0002137437259079,60.0,0.8681235909461975,-0.0,-9.817290730351758e-11,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57745361328125,0.0,0.0,1.7688925026959623e-06,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57684326171875,0.0,0.0,1.862730073298735e-06,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5911560058594,0.0,0.0,1.3758073009739746e-06,298.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732727050781,0.0,0.0,1.8627289364303577e-06,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885314941406,0.0,0.0,8.835900189296808e-06,286.381103515625,294.1499938964844,289.23321533203125,288.5406494140625,291.1172180175781,288.8270568847656,285.18505859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8848964828066528e-05,2.3575058571978502e-11,1.884894118120428e-05,-4.313022145652212e-05,0.0,0.0,0.0,-0.0001061706570908,60.0,0.7062229514122009,-0.0,-2.422015019099e-11,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57745361328125,0.0,0.0,1.7688925026959623e-06,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57684326171875,0.0,0.0,1.862730073298735e-06,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5911560058594,0.0,0.0,1.3758073009739746e-06,298.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732727050781,0.0,0.0,1.8627289364303577e-06,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885314941406,0.0,0.0,8.835900189296808e-06,286.381103515625,294.1499938964844,289.23321533203125,288.5406494140625,291.1172180175781,288.8270568847656,285.18505859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8848964828066528e-05,2.3575058571978502e-11,1.884894118120428e-05,-4.313022145652212e-05,0.0,0.0,0.0,-0.0001061706570908,60.0,0.7062229514122009,-0.0,-2.422015019099e-11,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57745361328125,0.0,0.0,7.234071404127462e-07,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57684326171875,0.0,0.0,7.617830419803795e-07,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5911865234375,0.0,0.0,5.626508254863438e-07,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732727050781,0.0,0.0,7.617825303896097e-07,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.58856201171875,0.0,0.0,3.613534317992162e-06,286.381103515625,294.1499938964844,289.2432556152344,288.54248046875,291.1172180175781,288.8270568847656,285.18817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.708355042268522e-06,9.641160265971838e-12,7.708345037826803e-06,-1.7638349163462408e-05,0.0,0.0,0.0,-4.3418913264758885e-05,60.0,0.5869656205177307,-0.0,-4.0507883505847e-12,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57745361328125,0.0,0.0,7.234071404127462e-07,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57684326171875,0.0,0.0,7.617830419803795e-07,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5911865234375,0.0,0.0,5.626508254863438e-07,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732727050781,0.0,0.0,7.617825303896097e-07,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.58856201171875,0.0,0.0,3.613534317992162e-06,286.381103515625,294.1499938964844,289.2432556152344,288.54248046875,291.1172180175781,288.8270568847656,285.18817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.708355042268522e-06,9.641160265971838e-12,7.708345037826803e-06,-1.7638349163462408e-05,0.0,0.0,0.0,-4.3418913264758885e-05,60.0,0.5869656205177307,-0.0,-4.0507883505847e-12,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.57745361328125,0.0,0.0,2.852079035164934e-07,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57684326171875,0.0,0.0,3.003378594712558e-07,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5911865234375,0.0,0.0,2.218286994093433e-07,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732727050781,0.0,0.0,3.003376605192898e-07,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.58856201171875,0.0,0.0,1.4246591035771417e-06,286.381103515625,294.1499938964844,289.2469177246094,288.5428466796875,291.1172180175781,288.8270568847656,285.1897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.0414253160415683e-06,3.80341981867649e-12,3.0414214506890858e-06,-6.957880486879731e-06,0.0,0.0,0.0,-1.7131082131527364e-05,60.0,0.5307788848876953,-0.0,-6.296469422240047e-13,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57745361328125,0.0,0.0,1.89311023746086e-07,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57684326171875,0.0,0.0,1.9935374950819098e-07,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5911865234375,0.0,0.0,1.472421331527585e-07,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732727050781,0.0,0.0,1.993536358213533e-07,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.58856201171875,0.0,0.0,9.456388170292484e-07,286.381103515625,294.1499938964844,289.2496337890625,288.54278564453125,291.1172180175781,288.8270568847656,285.1911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.019081421167357e-06,2.5248867666777253e-12,2.019078920056927e-06,-4.618872935679974e-06,0.0,0.0,0.0,-1.1372612789273262e-05,60.0,0.4981691837310791,-0.0,-2.774123433139236e-13,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57745361328125,0.0,0.0,1.92987545943879e-08,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57684326171875,0.0,0.0,2.0322529437066805e-08,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5911865234375,0.0,0.0,1.5010163778583774e-08,298.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732727050781,0.0,0.0,2.0322517002568933e-08,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.58856201171875,0.0,0.0,9.640035614211229e-08,286.381103515625,294.1499938964844,289.2519836425781,288.5414123535156,291.1172180175781,288.8270568847656,285.19403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.056857368870625e-07,2.572208125748571e-13,2.056854810916775e-07,-4.706244283170237e-07,0.0,0.0,0.0,-1.1585652828216553e-06,60.0,0.4368896186351776,-0.0,-2.8829194111438475e-15,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57745361328125,0.0,0.0,1.92987545943879e-08,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57684326171875,0.0,0.0,2.0322529437066805e-08,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5911865234375,0.0,0.0,1.5010163778583774e-08,298.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732727050781,0.0,0.0,2.0322517002568933e-08,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.58856201171875,0.0,0.0,9.640035614211229e-08,286.381103515625,294.1499938964844,289.2519836425781,288.5414123535156,291.1172180175781,288.8270568847656,285.19403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.056857368870625e-07,2.572208125748571e-13,2.056854810916775e-07,-4.706244283170237e-07,0.0,0.0,0.0,-1.1585652828216553e-06,60.0,0.4368896186351776,-0.0,-2.8829194111438475e-15,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57745361328125,0.0,0.0,6.2270468781377986e-09,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57684326171875,0.0,0.0,6.557384413241607e-09,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5911865234375,0.0,0.0,4.843265788423423e-09,298.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732727050781,0.0,0.0,6.557380416438718e-09,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58856201171875,0.0,0.0,3.11050953882841e-08,286.381103515625,294.1499938964844,289.25,288.5382080078125,291.1172180175781,288.8270568847656,285.1967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-6.692312837230929e-08,8.357046608550855e-14,6.6923043107181e-08,-1.5276091858140717e-07,0.0,0.0,0.0,-3.768800524994731e-07,60.0,0.3965878784656524,-0.0,-3.0014991003804437e-16,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57745361328125,0.0,0.0,6.2270468781377986e-09,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57684326171875,0.0,0.0,6.557384413241607e-09,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5911865234375,0.0,0.0,4.843265788423423e-09,298.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732727050781,0.0,0.0,6.557380416438718e-09,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58856201171875,0.0,0.0,3.11050953882841e-08,286.381103515625,294.1499938964844,289.25,288.5382080078125,291.1172180175781,288.8270568847656,285.1967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-6.692312837230929e-08,8.357046608550855e-14,6.6923043107181e-08,-1.5276091858140717e-07,0.0,0.0,0.0,-3.768800524994731e-07,60.0,0.3965878784656524,-0.0,-3.0014991003804437e-16,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57745361328125,0.0,0.0,2.1104773484381667e-09,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57684326171875,0.0,0.0,2.2224357909550463e-09,298.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5911865234375,0.0,0.0,1.6414848369450395e-09,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732727050781,0.0,0.0,2.2224344586874167e-09,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.58856201171875,0.0,0.0,1.0542171580141256e-08,286.381103515625,294.1499938964844,289.244384765625,288.53271484375,291.1172180175781,288.8270568847656,285.1993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-2.286776279447622e-08,2.84848947001374e-14,2.286773437276679e-08,-5.207698450249154e-08,0.0,0.0,0.0,-1.2874079402536154e-07,60.0,0.3643255829811096,-0.0,-3.447747026636143e-17,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57745361328125,0.0,0.0,2.1104773484381667e-09,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57684326171875,0.0,0.0,2.2224357909550463e-09,298.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5911865234375,0.0,0.0,1.6414848369450395e-09,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732727050781,0.0,0.0,2.2224344586874167e-09,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.58856201171875,0.0,0.0,1.0542171580141256e-08,286.381103515625,294.1499938964844,289.244384765625,288.53271484375,291.1172180175781,288.8270568847656,285.1993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-2.286776279447622e-08,2.84848947001374e-14,2.286773437276679e-08,-5.207698450249154e-08,0.0,0.0,0.0,-1.2874079402536154e-07,60.0,0.3643255829811096,-0.0,-3.447747026636143e-17,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57745361328125,0.0,0.0,6.92832180515523e-10,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57684326171875,0.0,0.0,7.29586113745739e-10,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5911865234375,0.0,0.0,5.388702817299418e-10,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732727050781,0.0,0.0,7.295856696565293e-10,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58856201171875,0.0,0.0,3.460807640465191e-09,286.381103515625,294.1499938964844,289.2362060546875,288.5246887207031,291.1172180175781,288.8270568847656,285.2017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-7.505445154265544e-09,9.367212002809114e-15,7.505436272481347e-09,-1.709391028725804e-08,0.0,0.0,0.0,-4.2258761823177344e-08,60.0,0.3360631167888641,-0.0,-3.715609698394801e-18,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57745361328125,0.0,0.0,6.92832180515523e-10,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57684326171875,0.0,0.0,7.29586113745739e-10,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5911865234375,0.0,0.0,5.388702817299418e-10,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732727050781,0.0,0.0,7.295856696565293e-10,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58856201171875,0.0,0.0,3.460807640465191e-09,286.381103515625,294.1499938964844,289.2362060546875,288.5246887207031,291.1172180175781,288.8270568847656,285.2017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-7.505445154265544e-09,9.367212002809114e-15,7.505436272481347e-09,-1.709391028725804e-08,0.0,0.0,0.0,-4.2258761823177344e-08,60.0,0.3360631167888641,-0.0,-3.715609698394801e-18,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5769958496094,0.0,0.0,4.0346986862616063e-10,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763854980469,0.0,0.0,4.2487346973985036e-10,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906982421875,0.0,0.0,3.138103665811798e-10,298.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5728454589844,0.0,0.0,4.2487319218409425e-10,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5881042480469,0.0,0.0,2.0153965163416387e-09,286.3804016113281,294.1499938964844,289.231201171875,288.5198059082031,291.11737060546875,288.8268737792969,285.2029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-4.368944761523608e-09,5.457855101567191e-15,4.3689394324530895e-09,-9.952636048637942e-09,0.0,0.0,0.0,-2.4607288651168343e-08,60.0,0.322819173336029,-0.0,-1.2600743157968089e-18,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57672119140625,0.0,0.0,2.3154103634404064e-10,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761413574219,0.0,0.0,2.438240165325567e-10,298.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904541015625,0.0,0.0,1.8008775026778778e-10,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57257080078125,0.0,0.0,2.4382387775467857e-10,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5878295898437,0.0,0.0,1.156584494843571e-09,286.3800048828125,294.1499938964844,289.22564697265625,288.51434326171875,291.1174621582031,288.8267517089844,285.2040405273437,0.0,0.0,0.0,0.0,1.0,1.0,-2.513247387980755e-09,3.142801613097439e-15,2.513244279356286e-09,-5.722007312414234e-09,0.0,0.0,0.0,-1.4159013517200948e-08,60.0,0.3106113970279693,-0.0,-4.1498263219319963e-19,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.57647705078125,0.0,0.0,6.882269754093784e-11,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57586669921875,0.0,0.0,7.247365901852376e-11,298.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5901794433594,0.0,0.0,5.352884455134266e-11,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57232666015625,0.0,0.0,7.247361738516034e-11,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58758544921875,0.0,0.0,3.4378036528615036e-10,286.379638671875,294.1499938964844,289.212890625,288.5018615722656,291.1175537109375,288.8266296386719,285.20623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.4583478282264e-10,9.404401407874787e-16,7.458338391330698e-10,-1.6993707552259707e-09,0.0,0.0,0.0,-4.20550350099802e-09,60.0,0.2878961265087127,-0.0,-3.666378868091274e-20,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.57647705078125,0.0,0.0,6.882269754093784e-11,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57586669921875,0.0,0.0,7.247365901852376e-11,298.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5901794433594,0.0,0.0,5.352884455134266e-11,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57232666015625,0.0,0.0,7.247361738516034e-11,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58758544921875,0.0,0.0,3.4378036528615036e-10,286.379638671875,294.1499938964844,289.212890625,288.5018615722656,291.1175537109375,288.8266296386719,285.20623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.4583478282264e-10,9.404401407874787e-16,7.458338391330698e-10,-1.6993707552259707e-09,0.0,0.0,0.0,-4.20550350099802e-09,60.0,0.2878961265087127,-0.0,-3.666378868091274e-20,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
