time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18158940,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763854980469,0.0,0.0,2.251448853740623e-11,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757751464844,0.0,0.0,2.3708854324233638e-11,298.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.590087890625,0.0,0.0,1.7511294497785098e-11,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722351074219,0.0,0.0,2.370884044644584e-11,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874938964844,0.0,0.0,1.1246346215409986e-10,286.3795166015625,294.1499938964844,289.1981506347656,288.4874267578125,291.1175842285156,288.8265991210937,285.20831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.408518662289082e-10,3.112827287616036e-16,2.408515609175765e-10,-5.502862054918012e-10,0.0,0.0,0.0,-1.367880031466484e-09,60.0,0.2679457366466522,-0.0,-3.9237211382257e-21,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763854980469,0.0,0.0,2.251448853740623e-11,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757751464844,0.0,0.0,2.3708854324233638e-11,298.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.590087890625,0.0,0.0,1.7511294497785098e-11,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722351074219,0.0,0.0,2.370884044644584e-11,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874938964844,0.0,0.0,1.1246346215409986e-10,286.3795166015625,294.1499938964844,289.1981506347656,288.4874267578125,291.1175842285156,288.8265991210937,285.20831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.408518662289082e-10,3.112827287616036e-16,2.408515609175765e-10,-5.502862054918012e-10,0.0,0.0,0.0,-1.367880031466484e-09,60.0,0.2679457366466522,-0.0,-3.9237211382257e-21,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,8.954626103119256e-12,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,9.429658442972055e-12,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,6.964719599655833e-12,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722045898437,0.0,0.0,9.42965237143989e-12,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.58746337890625,0.0,0.0,4.472978584746379e-11,286.37945556640625,294.1499938964844,289.181640625,288.4712219238281,291.1175842285156,288.8265991210937,285.2102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-9.774886455815588e-11,1.3222140631503283e-16,9.774873271917171e-11,-2.2263402232880478e-10,0.0,0.0,0.0,-5.529727786779404e-10,60.0,0.2498661875724792,-0.0,-6.206815662441545e-22,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,8.954626103119256e-12,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,9.429658442972055e-12,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,6.964719599655833e-12,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722045898437,0.0,0.0,9.42965237143989e-12,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.58746337890625,0.0,0.0,4.472978584746379e-11,286.37945556640625,294.1499938964844,289.181640625,288.4712219238281,291.1175842285156,288.8265991210937,285.2102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-9.774886455815588e-11,1.3222140631503283e-16,9.774873271917171e-11,-2.2263402232880478e-10,0.0,0.0,0.0,-5.529727786779404e-10,60.0,0.2498661875724792,-0.0,-6.206815662441545e-22,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,3.0701574095515216e-12,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,3.2330256093809906e-12,298.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,2.387903893716348e-12,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,3.23302365781708e-12,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58746337890625,0.0,0.0,1.5335926972781522e-11,286.3794250488281,294.1499938964844,289.1634826660156,288.4534606933594,291.1175842285156,288.8265686035156,285.212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.5352484828443664e-11,2.1380590587633785e-17,3.5352464011761946e-11,-7.819107861184449e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.2333597391843795,-0.0,-7.296175143477862e-23,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,3.0701574095515216e-12,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,3.2330256093809906e-12,298.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,2.387903893716348e-12,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,3.23302365781708e-12,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58746337890625,0.0,0.0,1.5335926972781522e-11,286.3794250488281,294.1499938964844,289.1634826660156,288.4534606933594,291.1175842285156,288.8265686035156,285.212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.5352484828443664e-11,2.1380590587633785e-17,3.5352464011761946e-11,-7.819107861184449e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.2333597391843795,-0.0,-7.296175143477862e-23,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,1.790925155571721e-12,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,1.885931731962498e-12,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,1.3929439199311666e-12,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,1.885930430919891e-12,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,8.945957689909799e-12,286.3794250488281,294.1499938964844,289.1539001464844,288.4440612792969,291.1175842285156,288.8265686035156,285.2130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.969773649745932e-11,3.449543662926608e-17,1.9697701802989798e-11,-4.376178239229312e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,0.2257744520902633,-0.0,-2.482726391194364e-23,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,1.2792322539798009e-12,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,1.3470939858387099e-12,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,9.949598653649638e-13,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,1.3470932268971893e-12,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,6.3899697165525896e-12,286.3794250488281,294.1499938964844,289.1439514160156,288.434326171875,291.1175842285156,288.8265686035156,285.2138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1842530428518572e-11,-6.8859167079859634e-18,1.1842537367412476e-11,-2.738791485268344e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.2184581458568573,-0.0,-1.2666971480239924e-23,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,2.5584645079596013e-13,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,2.694187917467311e-13,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,1.9899198662552002e-13,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,2.6941862911640524e-13,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,1.2779938782583877e-12,286.3794250488281,294.1499938964844,289.1231994628906,288.4139709472656,291.1175842285156,288.8265686035156,285.2155456542969,0.0,0.0,0.0,0.0,1.0,1.0,-6.754147154758306e-12,-1.4679032999441497e-17,6.754161899907851e-12,-1.1988046839939148e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.204373300075531,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,2.5584645079596013e-13,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,2.694187917467311e-13,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,1.9899198662552002e-13,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,2.6941862911640524e-13,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,1.2779938782583877e-12,286.3794250488281,294.1499938964844,289.1231994628906,288.4139709472656,291.1175842285156,288.8265686035156,285.2155456542969,0.0,0.0,0.0,0.0,1.0,1.0,-6.754147154758306e-12,-1.4679032999441497e-17,6.754161899907851e-12,-1.1988046839939148e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.204373300075531,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,2.5584645079596013e-13,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,2.694187917467311e-13,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,1.9899198662552002e-13,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,2.6941862911640524e-13,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,1.2779938782583877e-12,286.3794250488281,294.1499938964844,289.1014099121094,288.39263916015625,291.1175842285156,288.8265686035156,285.21710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.098643299754734e-12,1.4826555698606654e-17,4.098628554605188e-12,-7.651036922073917e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1914516389369964,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,2.5584645079596013e-13,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,2.694187917467311e-13,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,1.9899198662552002e-13,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,2.6941862911640524e-13,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,1.2779938782583877e-12,286.3794250488281,294.1499938964844,289.1014099121094,288.39263916015625,291.1175842285156,288.8265686035156,285.21710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.098643299754734e-12,1.4826555698606654e-17,4.098628554605188e-12,-7.651036922073917e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1914516389369964,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,5.116929015919206e-13,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,5.388375834934622e-13,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,3.979839732510401e-13,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,5.388372582328105e-13,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,2.555987756516776e-12,286.3794250488281,294.1499938964844,289.0788269042969,288.3705139160156,291.1175842285156,288.8265686035156,285.21856689453125,0.0,0.0,0.0,0.0,1.0,1.0,3.979189373837233e-12,8.084185018990999e-18,-3.979197613773744e-12,1.996951866020669e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1795396506786346,-0.0,-2.0267154052839512e-24,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,5.116929015919206e-13,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,5.388375834934622e-13,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,3.979839732510401e-13,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,5.388372582328105e-13,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,2.555987756516776e-12,286.3794250488281,294.1499938964844,289.0788269042969,288.3705139160156,291.1175842285156,288.8265686035156,285.21856689453125,0.0,0.0,0.0,0.0,1.0,1.0,3.979189373837233e-12,8.084185018990999e-18,-3.979197613773744e-12,1.996951866020669e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1795396506786346,-0.0,-2.0267154052839512e-24,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,2.5584645079596013e-13,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,2.694187917467311e-13,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,1.9899198662552002e-13,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,2.6941862911640524e-13,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,1.2779938782583877e-12,286.3794250488281,294.1499938964844,289.0555725097656,288.3477478027344,291.1175842285156,288.8265686035156,285.2199401855469,0.0,0.0,0.0,0.0,1.0,1.0,1.2680262655856422e-12,1.0125504643371812e-17,-1.2680363486658464e-12,-6.58552151613229e-13,0.0,0.0,0.0,0.0,60.0,0.1685745567083358,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,2.5584645079596013e-13,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,2.694187917467311e-13,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,1.9899198662552002e-13,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,2.6941862911640524e-13,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,1.2779938782583877e-12,286.3794250488281,294.1499938964844,289.0555725097656,288.3477478027344,291.1175842285156,288.8265686035156,285.2199401855469,0.0,0.0,0.0,0.0,1.0,1.0,1.2680262655856422e-12,1.0125504643371812e-17,-1.2680363486658464e-12,-6.58552151613229e-13,0.0,0.0,0.0,0.0,60.0,0.1685745567083358,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,2.5584645079596013e-13,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,2.694187917467311e-13,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,1.9899198662552002e-13,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,2.6941862911640524e-13,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,1.2779938782583877e-12,286.3794250488281,294.1499938964844,289.0437927246094,288.336181640625,291.1175842285156,288.8265686035156,285.2205810546875,0.0,0.0,0.0,0.0,1.0,1.0,1.2680262655856422e-12,1.0125506297733036e-17,-1.2680363486658464e-12,-6.58552151613229e-13,0.0,0.0,0.0,0.0,60.0,0.163494661450386,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,2.5584645079596013e-13,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,2.694187917467311e-13,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,1.9899198662552002e-13,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,2.6941862911640524e-13,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,1.2779938782583877e-12,286.3794250488281,294.1499938964844,289.0318908691406,288.3245544433594,291.1175842285156,288.8265686035156,285.2212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.443137059506383e-12,1.2166824267752624e-17,1.4431249164420512e-12,-3.3140562776673432e-12,0.0,0.0,0.0,0.0,60.0,0.1586048901081085,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,0.0,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0,286.3794250488281,294.1499938964844,289.00799560546875,288.3011169433594,291.1175842285156,288.8265686035156,285.222412109375,0.0,0.0,0.0,0.0,1.0,1.0,1.2123690723217506e-12,9.507092009717979e-18,-1.2123785048806512e-12,1.022924475159448e-12,0.0,0.0,0.0,0.0,60.0,0.1492185592651367,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,0.0,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0,286.3794250488281,294.1499938964844,289.00799560546875,288.3011169433594,291.1175842285156,288.8265686035156,285.222412109375,0.0,0.0,0.0,0.0,1.0,1.0,1.2123690723217506e-12,9.507092009717979e-18,-1.2123785048806512e-12,1.022924475159448e-12,0.0,0.0,0.0,0.0,60.0,0.1492185592651367,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,-2.5584645079596013e-13,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,-2.694187917467311e-13,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,-1.9899198662552002e-13,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,-2.6941862911640524e-13,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,-1.2779938782583877e-12,286.3794250488281,294.1499938964844,288.9840087890625,288.2776184082031,291.1175842285156,288.8265686035156,285.2235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-4.209957469442083e-12,1.3589731258479604e-17,4.209944025335144e-12,-4.288083776948781e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1406704783439636,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,-2.5584645079596013e-13,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,-2.694187917467311e-13,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,-1.9899198662552002e-13,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,-2.6941862911640524e-13,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,-1.2779938782583877e-12,286.3794250488281,294.1499938964844,288.9840087890625,288.2776184082031,291.1175842285156,288.8265686035156,285.2235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-4.209957469442083e-12,1.3589731258479604e-17,4.209944025335144e-12,-4.288083776948781e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1406704783439636,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,0.0,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0,286.3794250488281,294.1499938964844,288.9601745605469,288.2542724609375,291.1175842285156,288.8265686035156,285.2245788574219,0.0,0.0,0.0,0.0,1.0,1.0,1.2123690723217506e-12,9.507092009717979e-18,-1.2123785048806512e-12,1.022924475159448e-12,0.0,0.0,0.0,0.0,60.0,0.1326120942831039,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,0.0,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0,286.3794250488281,294.1499938964844,288.9601745605469,288.2542724609375,291.1175842285156,288.8265686035156,285.2245788574219,0.0,0.0,0.0,0.0,1.0,1.0,1.2123690723217506e-12,9.507092009717979e-18,-1.2123785048806512e-12,1.022924475159448e-12,0.0,0.0,0.0,0.0,60.0,0.1326120942831039,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,0.0,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0,286.3794250488281,294.1499938964844,288.9366760253906,288.23126220703125,291.1175842285156,288.8265686035156,285.2254638671875,0.0,0.0,0.0,0.0,1.0,1.0,1.2123690723217506e-12,9.507092009717979e-18,-1.2123785048806512e-12,1.022924475159448e-12,0.0,0.0,0.0,0.0,60.0,0.1260730624198913,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,0.0,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0,286.3794250488281,294.1499938964844,288.9366760253906,288.23126220703125,291.1175842285156,288.8265686035156,285.2254638671875,0.0,0.0,0.0,0.0,1.0,1.0,1.2123690723217506e-12,9.507092009717979e-18,-1.2123785048806512e-12,1.022924475159448e-12,0.0,0.0,0.0,0.0,60.0,0.1260730624198913,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,0.0,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0,286.3794250488281,294.1499938964844,288.9251403808594,288.2199401855469,291.1175842285156,288.8265686035156,285.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,1.2123690723217506e-12,9.507092009717979e-18,-1.2123785048806512e-12,1.022924475159448e-12,0.0,0.0,0.0,0.0,60.0,0.1222988590598106,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,-2.5584645079596013e-13,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,-2.694187917467311e-13,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,-1.9899198662552002e-13,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,-2.6941862911640524e-13,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,-1.2779938782583877e-12,286.3794250488281,294.1499938964844,288.9137268066406,288.208740234375,291.1175842285156,288.8265686035156,285.2264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.209957469442083e-12,1.3589731258479604e-17,4.209944025335144e-12,-4.288083776948781e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1186396181583404,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,0.0,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0,286.3794250488281,294.1499938964844,288.8914794921875,288.1869506835937,291.1175842285156,288.8265686035156,285.2273864746094,0.0,0.0,0.0,0.0,1.0,1.0,1.2123690723217506e-12,9.507092009717979e-18,-1.2123785048806512e-12,1.022924475159448e-12,0.0,0.0,0.0,0.0,60.0,0.1115360707044601,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,0.0,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0,286.3794250488281,294.1499938964844,288.8914794921875,288.1869506835937,291.1175842285156,288.8265686035156,285.2273864746094,0.0,0.0,0.0,0.0,1.0,1.0,1.2123690723217506e-12,9.507092009717979e-18,-1.2123785048806512e-12,1.022924475159448e-12,0.0,0.0,0.0,0.0,60.0,0.1115360707044601,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0,298.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,0.0,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0,286.3794250488281,294.1499938964844,288.8701477050781,288.16607666015625,291.1175842285156,288.8265686035156,285.228271484375,0.0,0.0,0.0,0.0,1.0,1.0,1.2123690723217506e-12,9.507092009717979e-18,-1.2123785048806512e-12,1.022924475159448e-12,0.0,0.0,0.0,0.0,60.0,0.1048769503831863,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0,298.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,0.0,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0,286.3794250488281,294.1499938964844,288.8701477050781,288.16607666015625,291.1175842285156,288.8265686035156,285.228271484375,0.0,0.0,0.0,0.0,1.0,1.0,1.2123690723217506e-12,9.507092009717979e-18,-1.2123785048806512e-12,1.022924475159448e-12,0.0,0.0,0.0,0.0,60.0,0.1048769503831863,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,0.0,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0,286.3794250488281,294.1499938964844,288.8499450683594,288.1462707519531,291.1175842285156,288.8265686035156,285.2290954589844,0.0,0.0,0.0,0.0,1.0,1.0,1.2123690723217506e-12,9.507092009717979e-18,-1.2123785048806512e-12,1.022924475159448e-12,0.0,0.0,0.0,0.0,60.0,0.0985998660326004,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,0.0,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0,286.3794250488281,294.1499938964844,288.8499450683594,288.1462707519531,291.1175842285156,288.8265686035156,285.2290954589844,0.0,0.0,0.0,0.0,1.0,1.0,1.2123690723217506e-12,9.507092009717979e-18,-1.2123785048806512e-12,1.022924475159448e-12,0.0,0.0,0.0,0.0,60.0,0.0985998660326004,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,2.5584645079596013e-13,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,2.694187917467311e-13,298.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,1.9899198662552002e-13,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,2.6941862911640524e-13,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,1.2779938782583877e-12,286.3794250488281,294.1499938964844,288.8310241699219,288.12774658203125,291.1175842285156,288.8265686035156,285.2299194335937,0.0,0.0,0.0,0.0,1.0,1.0,1.2680262655856422e-12,1.0125504643371812e-17,-1.2680363486658464e-12,-6.58552151613229e-13,0.0,0.0,0.0,0.0,60.0,0.0926832407712936,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,2.5584645079596013e-13,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,2.694187917467311e-13,298.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,1.9899198662552002e-13,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,2.6941862911640524e-13,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,1.2779938782583877e-12,286.3794250488281,294.1499938964844,288.8310241699219,288.12774658203125,291.1175842285156,288.8265686035156,285.2299194335937,0.0,0.0,0.0,0.0,1.0,1.0,1.2680262655856422e-12,1.0125504643371812e-17,-1.2680363486658464e-12,-6.58552151613229e-13,0.0,0.0,0.0,0.0,60.0,0.0926832407712936,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,7.675393523878804e-13,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,8.082564023452476e-13,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,5.969759734290869e-13,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,8.082559144542699e-13,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,3.833981743195381e-12,286.3794250488281,294.1499938964844,288.8221435546875,288.1190185546875,291.1175842285156,288.8265686035156,285.23028564453125,0.0,0.0,0.0,0.0,1.0,1.0,4.034846675521342e-12,8.702599307006056e-18,-4.034855349138722e-12,3.1547529345810066e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0898943245410919,-0.0,-4.560109464673664e-24,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,2.5584645079596013e-13,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,2.694187917467311e-13,298.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,1.9899198662552002e-13,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,2.6941862911640524e-13,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,1.2779938782583877e-12,286.3794250488281,294.1499938964844,288.8136291503906,288.1106872558594,291.1175842285156,288.8265686035156,285.23065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.443137059506383e-12,1.2166825922113848e-17,1.4431249164420512e-12,-3.3140562776673432e-12,0.0,0.0,0.0,0.0,60.0,0.0871870219707489,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,0.0,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0,286.3794250488281,294.1499938964844,288.79791259765625,288.0953063964844,291.1175842285156,288.8265686035156,285.2313842773437,0.0,0.0,0.0,0.0,1.0,1.0,1.2123690723217506e-12,9.507092836898593e-18,-1.2123785048806512e-12,1.022924475159448e-12,0.0,0.0,0.0,0.0,60.0,0.0819034501910209,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
