time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161280,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,0.0,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0,286.3794250488281,294.1499938964844,288.79791259765625,288.0953063964844,291.1175842285156,288.8265686035156,285.2313842773437,0.0,0.0,0.0,0.0,1.0,1.0,1.2123690723217506e-12,9.507092836898593e-18,-1.2123785048806512e-12,1.022924475159448e-12,0.0,0.0,0.0,0.0,60.0,0.0819034501910209,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,0.0,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0,286.3794250488281,294.1499938964844,288.7840881347656,288.0817565917969,291.1175842285156,288.8265686035156,285.2320556640625,0.0,0.0,0.0,0.0,1.0,1.0,1.2123690723217506e-12,9.507092836898593e-18,-1.2123785048806512e-12,1.022924475159448e-12,0.0,0.0,0.0,0.0,60.0,0.0769621133804321,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,0.0,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0,286.3794250488281,294.1499938964844,288.7840881347656,288.0817565917969,291.1175842285156,288.8265686035156,285.2320556640625,0.0,0.0,0.0,0.0,1.0,1.0,1.2123690723217506e-12,9.507092836898593e-18,-1.2123785048806512e-12,1.022924475159448e-12,0.0,0.0,0.0,0.0,60.0,0.0769621133804321,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0,298.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,0.0,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0,286.3794250488281,294.1499938964844,288.7723388671875,288.0702209472656,291.1175842285156,288.8265686035156,285.2326965332031,0.0,0.0,0.0,0.0,1.0,1.0,1.2123690723217506e-12,9.507092836898593e-18,-1.2123785048806512e-12,1.022924475159448e-12,0.0,0.0,0.0,0.0,60.0,0.0723133459687233,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0,298.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,0.0,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0,286.3794250488281,294.1499938964844,288.7723388671875,288.0702209472656,291.1175842285156,288.8265686035156,285.2326965332031,0.0,0.0,0.0,0.0,1.0,1.0,1.2123690723217506e-12,9.507092836898593e-18,-1.2123785048806512e-12,1.022924475159448e-12,0.0,0.0,0.0,0.0,60.0,0.0723133459687233,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0,298.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,0.0,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0,286.3794250488281,294.1499938964844,288.7628479003906,288.0609436035156,291.1175842285156,288.8265686035156,285.2332763671875,0.0,0.0,0.0,0.0,1.0,1.0,1.2123690723217506e-12,9.507092836898593e-18,-1.2123785048806512e-12,1.022924475159448e-12,0.0,0.0,0.0,0.0,60.0,0.0679492577910423,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0,298.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,0.0,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0,286.3794250488281,294.1499938964844,288.7628479003906,288.0609436035156,291.1175842285156,288.8265686035156,285.2332763671875,0.0,0.0,0.0,0.0,1.0,1.0,1.2123690723217506e-12,9.507092836898593e-18,-1.2123785048806512e-12,1.022924475159448e-12,0.0,0.0,0.0,0.0,60.0,0.0679492577910423,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,-2.5584645079596013e-13,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,-2.694187917467311e-13,298.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,-1.9899198662552002e-13,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,-2.6941862911640524e-13,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,-1.2779938782583877e-12,286.3794250488281,294.1499938964844,288.759033203125,288.05718994140625,291.1175842285156,288.8265686035156,285.23358154296875,0.0,0.0,0.0,0.0,1.0,1.0,1.156711879057859e-12,8.88868020324476e-18,-1.1567207695156734e-12,2.7044011561422328e-12,0.0,0.0,0.0,0.0,60.0,0.0658953040838241,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0,298.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,0.0,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0,286.3794250488281,294.1499938964844,288.7558288574219,288.0540771484375,291.1175842285156,288.8265686035156,285.2338562011719,0.0,0.0,0.0,0.0,1.0,1.0,3.867875204149884e-12,6.847359751683336e-18,-3.867882143043788e-12,5.359905227986239e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0638947337865829,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,2.5584645079596013e-13,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,2.694187917467311e-13,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,1.9899198662552002e-13,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,2.6941862911640524e-13,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,1.2779938782583877e-12,286.3794250488281,294.1499938964844,288.7514953613281,288.0498352050781,291.1175842285156,288.8265686035156,285.234375,0.0,0.0,0.0,0.0,1.0,1.0,3.923532505833993e-12,7.46577321251778e-18,-3.923539878408766e-12,3.678428655423671e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0600129514932632,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,2.5584645079596013e-13,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,2.694187917467311e-13,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,1.9899198662552002e-13,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,2.6941862911640524e-13,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,1.2779938782583877e-12,286.3794250488281,294.1499938964844,288.7514953613281,288.0498352050781,291.1175842285156,288.8265686035156,285.234375,0.0,0.0,0.0,0.0,1.0,1.0,3.923532505833993e-12,7.46577321251778e-18,-3.923539878408766e-12,3.678428655423671e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0600129514932632,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0,298.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,0.0,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0,286.3794250488281,294.1499938964844,288.75,288.0483703613281,291.1175842285156,288.8265686035156,285.2348937988281,0.0,0.0,0.0,0.0,1.0,1.0,1.2123690723217506e-12,9.507092836898593e-18,-1.2123785048806512e-12,1.022924475159448e-12,0.0,0.0,0.0,0.0,60.0,0.0563919842243194,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0,298.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,0.0,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0,286.3794250488281,294.1499938964844,288.75,288.0483703613281,291.1175842285156,288.8265686035156,285.2348937988281,0.0,0.0,0.0,0.0,1.0,1.0,1.2123690723217506e-12,9.507092836898593e-18,-1.2123785048806512e-12,1.022924475159448e-12,0.0,0.0,0.0,0.0,60.0,0.0563919842243194,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,0.0,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0,286.3794250488281,294.1499938964844,288.7506103515625,288.0489501953125,291.1175842285156,288.8265686035156,285.2353820800781,0.0,0.0,0.0,0.0,1.0,1.0,1.2123690723217506e-12,9.507092836898593e-18,-1.2123785048806512e-12,1.022924475159448e-12,0.0,0.0,0.0,0.0,60.0,0.0529878176748752,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,0.0,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0,286.3794250488281,294.1499938964844,288.7506103515625,288.0489501953125,291.1175842285156,288.8265686035156,285.2353820800781,0.0,0.0,0.0,0.0,1.0,1.0,1.2123690723217506e-12,9.507092836898593e-18,-1.2123785048806512e-12,1.022924475159448e-12,0.0,0.0,0.0,0.0,60.0,0.0529878176748752,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,0.0,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0,286.3794250488281,294.1499938964844,288.75250244140625,288.0508117675781,291.1175842285156,288.8265686035156,285.2358093261719,0.0,0.0,0.0,0.0,1.0,1.0,1.2123690723217506e-12,9.507092836898593e-18,-1.2123785048806512e-12,1.022924475159448e-12,0.0,0.0,0.0,0.0,60.0,0.0498424246907234,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,0.0,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0,286.3794250488281,294.1499938964844,288.75250244140625,288.0508117675781,291.1175842285156,288.8265686035156,285.2358093261719,0.0,0.0,0.0,0.0,1.0,1.0,1.2123690723217506e-12,9.507092836898593e-18,-1.2123785048806512e-12,1.022924475159448e-12,0.0,0.0,0.0,0.0,60.0,0.0498424246907234,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,-2.5584645079596013e-13,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,-2.694187917467311e-13,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,-1.9899198662552002e-13,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,-2.6941862911640524e-13,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,-1.2779938782583877e-12,286.3794250488281,294.1499938964844,288.75396728515625,288.05224609375,291.1175842285156,288.8265686035156,285.23602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.209957469442083e-12,1.3589732085660217e-17,4.209944025335144e-12,-4.288083776948781e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0483655259013175,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,0.0,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0,286.3794250488281,294.1499938964844,288.7558288574219,288.0540466308594,291.1175842285156,288.8265686035156,285.2362060546875,0.0,0.0,0.0,0.0,1.0,1.0,1.2123690723217506e-12,9.507092009717979e-18,-1.2123785048806512e-12,1.022924475159448e-12,0.0,0.0,0.0,0.0,60.0,0.0469269566237926,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,0.0,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0,286.3794250488281,294.1499938964844,288.7606811523437,288.0588073730469,291.1175842285156,288.8265686035156,285.2366027832031,0.0,0.0,0.0,0.0,1.0,1.0,1.2123690723217506e-12,9.507092009717979e-18,-1.2123785048806512e-12,1.022924475159448e-12,0.0,0.0,0.0,0.0,60.0,0.0441325567662715,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,0.0,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0,286.3794250488281,294.1499938964844,288.7606811523437,288.0588073730469,291.1175842285156,288.8265686035156,285.2366027832031,0.0,0.0,0.0,0.0,1.0,1.0,1.2123690723217506e-12,9.507092009717979e-18,-1.2123785048806512e-12,1.022924475159448e-12,0.0,0.0,0.0,0.0,60.0,0.0441325567662715,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,2.5584645079596013e-13,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,2.694187917467311e-13,298.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,1.9899198662552002e-13,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,2.6941862911640524e-13,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,1.2779938782583877e-12,286.3794250488281,294.1499938964844,288.7672119140625,288.0652160644531,291.1175842285156,288.8265686035156,285.2369689941406,0.0,0.0,0.0,0.0,1.0,1.0,1.2680262655856422e-12,1.0125505470552425e-17,-1.2680363486658464e-12,-6.58552151613229e-13,0.0,0.0,0.0,0.0,60.0,0.0415130592882633,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,2.5584645079596013e-13,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,2.694187917467311e-13,298.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,1.9899198662552002e-13,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,2.6941862911640524e-13,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,1.2779938782583877e-12,286.3794250488281,294.1499938964844,288.7672119140625,288.0652160644531,291.1175842285156,288.8265686035156,285.2369689941406,0.0,0.0,0.0,0.0,1.0,1.0,1.2680262655856422e-12,1.0125505470552425e-17,-1.2680363486658464e-12,-6.58552151613229e-13,0.0,0.0,0.0,0.0,60.0,0.0415130592882633,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,2.5584645079596013e-13,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,2.694187917467311e-13,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,1.9899198662552002e-13,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,2.6941862911640524e-13,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,1.2779938782583877e-12,286.3794250488281,294.1499938964844,288.7713317871094,288.0692443847656,291.1175842285156,288.8265686035156,285.2371520996094,0.0,0.0,0.0,0.0,1.0,1.0,1.2680262655856422e-12,1.0125504643371812e-17,-1.2680363486658464e-12,-6.58552151613229e-13,0.0,0.0,0.0,0.0,60.0,0.0402366928756237,-0.0,-5.067050809460864e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0,286.3794250488281,294.1499938964844,288.77557373046875,288.0733947753906,291.1175842285156,288.8265686035156,285.2373352050781,0.0,0.0,0.0,0.0,1.0,1.0,1.2123690723217506e-12,9.507091182537368e-18,-1.2123785048806512e-12,1.022924475159448e-12,0.0,0.0,0.0,0.0,60.0,0.0390586219727993,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0,286.3794250488281,294.1499938964844,288.78582763671875,288.0834655761719,291.1175842285156,288.8265686035156,285.2376403808594,0.0,0.0,0.0,0.0,1.0,1.0,1.2123690723217506e-12,9.507091182537368e-18,-1.2123785048806512e-12,1.022924475159448e-12,0.0,0.0,0.0,0.0,60.0,0.0367319658398628,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0,286.3794250488281,294.1499938964844,288.78582763671875,288.0834655761719,291.1175842285156,288.8265686035156,285.2376403808594,0.0,0.0,0.0,0.0,1.0,1.0,1.2123690723217506e-12,9.507091182537368e-18,-1.2123785048806512e-12,1.022924475159448e-12,0.0,0.0,0.0,0.0,60.0,0.0367319658398628,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,0.0,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0,286.3794250488281,294.1499938964844,288.791748046875,288.0892639160156,291.1175842285156,288.8265686035156,285.2378234863281,0.0,0.0,0.0,0.0,1.0,1.0,1.2123690723217506e-12,9.507091182537368e-18,-1.2123785048806512e-12,1.022924475159448e-12,0.0,0.0,0.0,0.0,60.0,0.0356351248919963,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,0.0,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0,286.3794250488281,294.1499938964844,288.7981872558594,288.0955505371094,291.1175842285156,288.8265686035156,285.2379455566406,0.0,0.0,0.0,0.0,1.0,1.0,1.2123690723217506e-12,9.507091182537368e-18,-1.2123785048806512e-12,1.022924475159448e-12,0.0,0.0,0.0,0.0,60.0,0.0345665700733661,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,2.5584645079596013e-13,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,2.694187917467311e-13,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,1.9899198662552002e-13,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,2.6941862911640524e-13,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,1.2779938782583877e-12,286.3794250488281,294.1499938964844,288.8127136230469,288.1097717285156,291.1175842285156,288.8265686035156,285.2382507324219,0.0,0.0,0.0,0.0,1.0,1.0,3.923532505833993e-12,7.465771558156555e-18,-3.923539878408766e-12,3.678428655423671e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0324926041066646,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,2.5584645079596013e-13,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,2.694187917467311e-13,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,1.9899198662552002e-13,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,2.6941862911640524e-13,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,1.2779938782583877e-12,286.3794250488281,294.1499938964844,288.8127136230469,288.1097717285156,291.1175842285156,288.8265686035156,285.2382507324219,0.0,0.0,0.0,0.0,1.0,1.0,3.923532505833993e-12,7.465771558156555e-18,-3.923539878408766e-12,3.678428655423671e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0324926041066646,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,0.0,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0,286.3794250488281,294.1499938964844,288.8295288085937,288.12628173828125,291.1175842285156,288.8265686035156,285.238525390625,0.0,0.0,0.0,0.0,1.0,1.0,1.2123690723217506e-12,9.507091182537368e-18,-1.2123785048806512e-12,1.022924475159448e-12,0.0,0.0,0.0,0.0,60.0,0.0305613428354263,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,0.0,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0,286.3794250488281,294.1499938964844,288.8295288085937,288.12628173828125,291.1175842285156,288.8265686035156,285.238525390625,0.0,0.0,0.0,0.0,1.0,1.0,1.2123690723217506e-12,9.507091182537368e-18,-1.2123785048806512e-12,1.022924475159448e-12,0.0,0.0,0.0,0.0,60.0,0.0305613428354263,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,2.5584645079596013e-13,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,2.694187917467311e-13,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,1.9899198662552002e-13,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,2.6941862911640524e-13,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,1.2779938782583877e-12,286.3794250488281,294.1499938964844,288.84881591796875,288.1451721191406,291.1175842285156,288.8265686035156,285.2388000488281,0.0,0.0,0.0,0.0,1.0,1.0,1.2680262655856422e-12,1.0125503816191198e-17,-1.2680363486658464e-12,-6.58552151613229e-13,0.0,0.0,0.0,0.0,60.0,0.028731882572174,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,2.5584645079596013e-13,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,2.694187917467311e-13,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,1.9899198662552002e-13,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,2.6941862911640524e-13,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,1.2779938782583877e-12,286.3794250488281,294.1499938964844,288.84881591796875,288.1451721191406,291.1175842285156,288.8265686035156,285.2388000488281,0.0,0.0,0.0,0.0,1.0,1.0,1.2680262655856422e-12,1.0125503816191198e-17,-1.2680363486658464e-12,-6.58552151613229e-13,0.0,0.0,0.0,0.0,60.0,0.028731882572174,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,2.5584645079596013e-13,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,2.694187917467311e-13,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,1.9899198662552002e-13,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,2.6941862911640524e-13,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,1.2779938782583877e-12,286.3794250488281,294.1499938964844,288.8706970214844,288.1665954589844,291.1175842285156,288.8265686035156,285.2390441894531,0.0,0.0,0.0,0.0,1.0,1.0,1.2680262655856422e-12,1.0125504643371812e-17,-1.2680363486658464e-12,-6.58552151613229e-13,0.0,0.0,0.0,0.0,60.0,0.0270079690963029,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,2.5584645079596013e-13,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,2.694187917467311e-13,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,1.9899198662552002e-13,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,2.6941862911640524e-13,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,1.2779938782583877e-12,286.3794250488281,294.1499938964844,288.8706970214844,288.1665954589844,291.1175842285156,288.8265686035156,285.2390441894531,0.0,0.0,0.0,0.0,1.0,1.0,1.2680262655856422e-12,1.0125504643371812e-17,-1.2680363486658464e-12,-6.58552151613229e-13,0.0,0.0,0.0,0.0,60.0,0.0270079690963029,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,2.5584645079596013e-13,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,2.694187917467311e-13,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,1.9899198662552002e-13,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,2.6941862911640524e-13,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,1.2779938782583877e-12,286.3794250488281,294.1499938964844,288.88262939453125,288.17828369140625,291.1175842285156,288.8265686035156,285.2391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.443137059506383e-12,1.2166825094933237e-17,1.4431249164420512e-12,-3.3140562776673432e-12,0.0,0.0,0.0,0.0,60.0,0.0261975191533565,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,2.5584645079596013e-13,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,2.694187917467311e-13,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,1.9899198662552002e-13,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,2.6941862911640524e-13,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,1.2779938782583877e-12,286.3794250488281,294.1499938964844,288.8952331542969,288.1906433105469,291.1175842285156,288.8265686035156,285.2392578125,0.0,0.0,0.0,0.0,1.0,1.0,1.2680262655856422e-12,1.0125505470552425e-17,-1.2680363486658464e-12,-6.58552151613229e-13,0.0,0.0,0.0,0.0,60.0,0.0254116002470254,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,2.5584645079596013e-13,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,2.694187917467311e-13,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,1.9899198662552002e-13,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,2.6941862911640524e-13,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,1.2779938782583877e-12,286.3794250488281,294.1499938964844,288.9226379394531,288.2174987792969,291.1175842285156,288.8265686035156,285.2394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.443137059506383e-12,1.2166825094933237e-17,1.4431249164420512e-12,-3.3140562776673432e-12,0.0,0.0,0.0,0.0,60.0,0.0238754898309707,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
