time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163680,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,2.5584645079596013e-13,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,2.694187917467311e-13,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,1.9899198662552002e-13,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,2.6941862911640524e-13,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,1.2779938782583877e-12,286.3794250488281,294.1499938964844,288.9226379394531,288.2174987792969,291.1175842285156,288.8265686035156,285.2394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.443137059506383e-12,1.2166825094933237e-17,1.4431249164420512e-12,-3.3140562776673432e-12,0.0,0.0,0.0,0.0,60.0,0.0238754898309707,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,2.5584645079596013e-13,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,2.694187917467311e-13,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,1.9899198662552002e-13,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,2.6941862911640524e-13,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,1.2779938782583877e-12,286.3794250488281,294.1499938964844,288.9529724121094,288.2472229003906,291.1175842285156,288.8265686035156,285.2396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.443137059506383e-12,1.2166825094933237e-17,1.4431249164420512e-12,-3.3140562776673432e-12,0.0,0.0,0.0,0.0,60.0,0.0224429462105035,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,2.5584645079596013e-13,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,2.694187917467311e-13,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,1.9899198662552002e-13,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,2.6941862911640524e-13,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,1.2779938782583877e-12,286.3794250488281,294.1499938964844,288.9529724121094,288.2472229003906,291.1175842285156,288.8265686035156,285.2396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.443137059506383e-12,1.2166825094933237e-17,1.4431249164420512e-12,-3.3140562776673432e-12,0.0,0.0,0.0,0.0,60.0,0.0224429462105035,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,0.0,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0,286.3794250488281,294.1499938964844,288.97265625,288.2664794921875,291.1175842285156,288.8265686035156,285.2397766113281,0.0,0.0,0.0,0.0,1.0,1.0,-4.154300601438843e-12,1.4208143892133438e-17,4.154286289970166e-12,-5.969560349511349e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0216482356190681,-0.0,-2.2951648881837573e-34,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,0.0,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0,286.3794250488281,294.1499938964844,288.9864196777344,288.27996826171875,291.1175842285156,288.8265686035156,285.2398681640625,0.0,0.0,0.0,0.0,1.0,1.0,1.2123690723217506e-12,9.507091182537368e-18,-1.2123785048806512e-12,1.022924475159448e-12,0.0,0.0,0.0,0.0,60.0,0.0211184788495302,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,2.5584645079596013e-13,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,2.694187917467311e-13,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,1.9899198662552002e-13,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,2.6941862911640524e-13,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,1.2779938782583877e-12,286.3794250488281,294.1499938964844,289.0230407714844,288.3158569335937,291.1175842285156,288.8265686035156,285.24005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.443137059506383e-12,1.2166824267752624e-17,1.4431249164420512e-12,-3.3140562776673432e-12,0.0,0.0,0.0,0.0,60.0,0.0198420472443103,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,2.5584645079596013e-13,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,2.694187917467311e-13,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,1.9899198662552002e-13,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,2.6941862911640524e-13,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,1.2779938782583877e-12,286.3794250488281,294.1499938964844,289.0230407714844,288.3158569335937,291.1175842285156,288.8265686035156,285.24005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.443137059506383e-12,1.2166824267752624e-17,1.4431249164420512e-12,-3.3140562776673432e-12,0.0,0.0,0.0,0.0,60.0,0.0198420472443103,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,2.5584645079596013e-13,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,2.694187917467311e-13,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,1.9899198662552002e-13,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,2.6941862911640524e-13,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,1.2779938782583877e-12,286.3794250488281,294.1499938964844,289.0426025390625,288.33502197265625,291.1175842285156,288.8265686035156,285.2401428222656,0.0,0.0,0.0,0.0,1.0,1.0,1.2680262655856422e-12,1.0125503816191198e-17,-1.2680363486658464e-12,-6.58552151613229e-13,0.0,0.0,0.0,0.0,60.0,0.0192448552697896,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,2.5584645079596013e-13,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,2.694187917467311e-13,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,1.9899198662552002e-13,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,2.6941862911640524e-13,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,1.2779938782583877e-12,286.3794250488281,294.1499938964844,289.0630187988281,288.35504150390625,291.1175842285156,288.8265686035156,285.2402038574219,0.0,0.0,0.0,0.0,1.0,1.0,1.2680262655856422e-12,1.0125504643371812e-17,-1.2680363486658464e-12,-6.58552151613229e-13,0.0,0.0,0.0,0.0,60.0,0.0186592731624841,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,0.0,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0,286.3794250488281,294.1499938964844,289.1064758300781,288.3976135253906,291.1175842285156,288.8265686035156,285.2403869628906,0.0,0.0,0.0,0.0,1.0,1.0,1.2123690723217506e-12,9.507092009717979e-18,-1.2123785048806512e-12,1.022924475159448e-12,0.0,0.0,0.0,0.0,60.0,0.0175226777791976,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,0.0,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0,286.3794250488281,294.1499938964844,289.1064758300781,288.3976135253906,291.1175842285156,288.8265686035156,285.2403869628906,0.0,0.0,0.0,0.0,1.0,1.0,1.2123690723217506e-12,9.507092009717979e-18,-1.2123785048806512e-12,1.022924475159448e-12,0.0,0.0,0.0,0.0,60.0,0.0175226777791976,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,2.5584645079596013e-13,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,2.694187917467311e-13,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,1.9899198662552002e-13,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,2.6941862911640524e-13,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,1.2779938782583877e-12,286.3794250488281,294.1499938964844,289.1535339355469,288.4436950683594,291.1175842285156,288.8265686035156,285.24053955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.2680262655856422e-12,1.0125504643371812e-17,-1.2680363486658464e-12,-6.58552151613229e-13,0.0,0.0,0.0,0.0,60.0,0.0164671223610639,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,2.5584645079596013e-13,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,2.694187917467311e-13,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,1.9899198662552002e-13,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,2.6941862911640524e-13,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,1.2779938782583877e-12,286.3794250488281,294.1499938964844,289.1535339355469,288.4436950683594,291.1175842285156,288.8265686035156,285.24053955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.2680262655856422e-12,1.0125504643371812e-17,-1.2680363486658464e-12,-6.58552151613229e-13,0.0,0.0,0.0,0.0,60.0,0.0164671223610639,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,2.5584645079596013e-13,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,2.694187917467311e-13,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,1.9899198662552002e-13,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,2.6941862911640524e-13,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,1.2779938782583877e-12,286.3794250488281,294.1499938964844,289.2043151855469,288.4934387207031,291.1175842285156,288.8265686035156,285.2406616210937,0.0,0.0,0.0,0.0,1.0,1.0,1.2680262655856422e-12,1.0125505470552425e-17,-1.2680363486658464e-12,-6.58552151613229e-13,0.0,0.0,0.0,0.0,60.0,0.0154710747301578,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,2.5584645079596013e-13,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,2.694187917467311e-13,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,1.9899198662552002e-13,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,2.6941862911640524e-13,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,1.2779938782583877e-12,286.3794250488281,294.1499938964844,289.2043151855469,288.4934387207031,291.1175842285156,288.8265686035156,285.2406616210937,0.0,0.0,0.0,0.0,1.0,1.0,1.2680262655856422e-12,1.0125505470552425e-17,-1.2680363486658464e-12,-6.58552151613229e-13,0.0,0.0,0.0,0.0,60.0,0.0154710747301578,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,2.5584645079596013e-13,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,2.694187917467311e-13,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,1.9899198662552002e-13,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,2.6941862911640524e-13,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,1.2779938782583877e-12,286.3794250488281,294.1499938964844,289.2589111328125,288.5469665527344,291.1175842285156,288.8265686035156,285.2408142089844,0.0,0.0,0.0,0.0,1.0,1.0,3.923532505833993e-12,7.465772385337167e-18,-3.923539878408766e-12,3.678428655423671e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0145357381552457,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,2.5584645079596013e-13,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,2.694187917467311e-13,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,1.9899198662552002e-13,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,2.6941862911640524e-13,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,1.2779938782583877e-12,286.3794250488281,294.1499938964844,289.2589111328125,288.5469665527344,291.1175842285156,288.8265686035156,285.2408142089844,0.0,0.0,0.0,0.0,1.0,1.0,3.923532505833993e-12,7.465772385337167e-18,-3.923539878408766e-12,3.678428655423671e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0145357381552457,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,0.0,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0,286.3794250488281,294.1499938964844,289.2877197265625,288.5751647949219,291.1175842285156,288.8265686035156,285.2408752441406,0.0,0.0,0.0,0.0,1.0,1.0,1.2123690723217506e-12,9.507092009717979e-18,-1.2123785048806512e-12,1.022924475159448e-12,0.0,0.0,0.0,0.0,60.0,0.0141066061332821,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,2.5584645079596013e-13,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,2.694187917467311e-13,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,1.9899198662552002e-13,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,2.6941862911640524e-13,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,1.2779938782583877e-12,286.3794250488281,294.1499938964844,289.3175354003906,288.6043701171875,291.1175842285156,288.8265686035156,285.2409362792969,0.0,0.0,0.0,0.0,1.0,1.0,1.2680262655856422e-12,1.0125505470552425e-17,-1.2680363486658464e-12,-6.58552151613229e-13,0.0,0.0,0.0,0.0,60.0,0.0136762419715523,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,2.5584645079596013e-13,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,2.694187917467311e-13,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59002685546875,0.0,0.0,1.9899198662552002e-13,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,2.6941862911640524e-13,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,1.2779938782583877e-12,286.3794250488281,294.1499938964844,289.3802490234375,288.6658020019531,291.1175842285156,288.8265686035156,285.24102783203125,0.0,0.0,0.0,0.0,1.0,1.0,1.2680262655856422e-12,1.0125505470552425e-17,-1.2680363486658464e-12,-6.58552151613229e-13,0.0,0.0,0.0,0.0,60.0,0.012840655632317,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,2.5584645079596013e-13,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,2.694187917467311e-13,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59002685546875,0.0,0.0,1.9899198662552002e-13,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,2.6941862911640524e-13,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,1.2779938782583877e-12,286.3794250488281,294.1499938964844,289.3802490234375,288.6658020019531,291.1175842285156,288.8265686035156,285.24102783203125,0.0,0.0,0.0,0.0,1.0,1.0,1.2680262655856422e-12,1.0125505470552425e-17,-1.2680363486658464e-12,-6.58552151613229e-13,0.0,0.0,0.0,0.0,60.0,0.012840655632317,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59002685546875,0.0,0.0,0.0,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0,286.3794250488281,294.1499938964844,289.4472045898437,288.7314147949219,291.1175842285156,288.8265686035156,285.2411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-4.154300601438843e-12,1.420814554649466e-17,4.154286289970166e-12,-5.969560349511349e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0120624741539359,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59002685546875,0.0,0.0,0.0,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0,286.3794250488281,294.1499938964844,289.4472045898437,288.7314147949219,291.1175842285156,288.8265686035156,285.2411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-4.154300601438843e-12,1.420814554649466e-17,4.154286289970166e-12,-5.969560349511349e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0120624741539359,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.59002685546875,0.0,0.0,0.0,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0,286.3794250488281,294.1499938964844,289.4952087402344,288.7784423828125,291.1175842285156,288.8265686035156,285.2412109375,0.0,0.0,0.0,0.0,1.0,1.0,1.2123690723217506e-12,9.507092009717979e-18,-1.2123785048806512e-12,1.022924475159448e-12,0.0,0.0,0.0,0.0,60.0,0.0115654375404119,-0.0,-4.403388995560123e-36,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59002685546875,0.0,0.0,0.0,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0,286.3794250488281,294.1499938964844,289.5185241699219,288.80126953125,291.1175842285156,288.8265686035156,285.2412414550781,0.0,0.0,0.0,0.0,1.0,1.0,1.2123690723217506e-12,9.507092009717979e-18,-1.2123785048806512e-12,1.022924475159448e-12,0.0,0.0,0.0,0.0,60.0,0.0113315554335713,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,2.5584645079596013e-13,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,2.694187917467311e-13,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59002685546875,0.0,0.0,1.9899198662552002e-13,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,2.6941862911640524e-13,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,1.2779938782583877e-12,286.3794250488281,294.1499938964844,289.5943298339844,288.87554931640625,291.1175842285156,288.8265686035156,285.2413635253906,0.0,0.0,0.0,0.0,1.0,1.0,1.2680262655856422e-12,1.0125505470552425e-17,-1.2680363486658464e-12,-6.58552151613229e-13,0.0,0.0,0.0,0.0,60.0,0.0106495032086968,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,2.5584645079596013e-13,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,2.694187917467311e-13,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59002685546875,0.0,0.0,1.9899198662552002e-13,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,2.6941862911640524e-13,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,1.2779938782583877e-12,286.3794250488281,294.1499938964844,289.5943298339844,288.87554931640625,291.1175842285156,288.8265686035156,285.2413635253906,0.0,0.0,0.0,0.0,1.0,1.0,1.2680262655856422e-12,1.0125505470552425e-17,-1.2680363486658464e-12,-6.58552151613229e-13,0.0,0.0,0.0,0.0,60.0,0.0106495032086968,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,2.5584645079596013e-13,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,2.694187917467311e-13,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.59002685546875,0.0,0.0,1.9899198662552002e-13,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,2.6941862911640524e-13,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,1.2779938782583877e-12,286.3794250488281,294.1499938964844,289.63397216796875,288.9143981933594,291.1175842285156,288.8265686035156,285.24139404296875,0.0,0.0,0.0,0.0,1.0,1.0,1.2680262655856422e-12,1.0125505470552425e-17,-1.2680363486658464e-12,-6.58552151613229e-13,0.0,0.0,0.0,0.0,60.0,0.0103260958567261,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,0.0,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.59002685546875,0.0,0.0,0.0,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0,286.3794250488281,294.1499938964844,289.6747741699219,288.954345703125,291.1175842285156,288.8265686035156,285.241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.154300601438843e-12,1.420814554649466e-17,4.154286289970166e-12,-5.969560349511349e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0100110583007335,-0.0,-0.0,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,2.5584645079596013e-13,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,2.694187917467311e-13,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59002685546875,0.0,0.0,1.9899198662552002e-13,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,2.6941862911640524e-13,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,1.2779938782583877e-12,286.3794250488281,294.1499938964844,289.75994873046875,289.0378112792969,291.1175842285156,288.8265686035156,285.24151611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.2680262655856422e-12,1.0125505470552425e-17,-1.2680363486658464e-12,-6.58552151613229e-13,0.0,0.0,0.0,0.0,60.0,0.0093989549204707,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,2.5584645079596013e-13,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,2.694187917467311e-13,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59002685546875,0.0,0.0,1.9899198662552002e-13,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,2.6941862911640524e-13,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,1.2779938782583877e-12,286.3794250488281,294.1499938964844,289.75994873046875,289.0378112792969,291.1175842285156,288.8265686035156,285.24151611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.2680262655856422e-12,1.0125505470552425e-17,-1.2680363486658464e-12,-6.58552151613229e-13,0.0,0.0,0.0,0.0,60.0,0.0093989549204707,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.050000000745058,2.5584645079596013e-13,298.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.050000000745058,2.694187917467311e-13,298.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59002685546875,0.0,0.050000000745058,1.9899198662552002e-13,298.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.050000000745058,2.6941862911640524e-13,298.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.050000000745058,1.2779938782583877e-12,286.3794250488281,290.2820129394531,289.8500061035156,289.12603759765625,291.1175842285156,288.8265686035156,285.2416076660156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.2680262655856422e-12,1.0125505470552425e-17,-1.2680363486658464e-12,-6.58552151613229e-13,0.0,0.0,0.0,0.0,60.0,0.0088281687349081,-0.0,-5.066788513209878e-25,1.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.050000000745058,2.5584645079596013e-13,298.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.050000000745058,2.694187917467311e-13,298.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59002685546875,0.0,0.050000000745058,1.9899198662552002e-13,298.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.050000000745058,2.6941862911640524e-13,298.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.050000000745058,1.2779938782583877e-12,286.3794250488281,290.2820129394531,289.8500061035156,289.12603759765625,291.1175842285156,288.8265686035156,285.2416076660156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.2680262655856422e-12,1.0125505470552425e-17,-1.2680363486658464e-12,-6.58552151613229e-13,0.0,0.0,0.0,0.0,60.0,0.0088281687349081,-0.0,-5.066788513209878e-25,1.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6283264160156,0.6321297883987427,0.050000000745058,0.04064616933465,298.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6282043457031,0.6321297883987427,0.050000000745058,0.0428023785352706,298.84307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312255859375,0.6321297883987427,0.050000000745058,0.0316136963665485,298.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62744140625,0.6321297883987427,0.050000000745058,0.04280237108469,298.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63067626953125,0.6321297883987427,0.050000000745058,0.2030356228351593,285.47869873046875,290.22418212890625,289.8966369628906,289.1712646484375,295.4306030273437,296.5494689941406,285.4193420410156,1.0,0.1096963658928871,0.0815795436501503,0.0815795436501503,1.0,1.0,-0.4331782162189483,0.0004414836294017,0.432736724615097,-0.1316639930009842,0.0,0.0,0.0,10.243168830871582,60.0,1322.02294921875,0.0,12.22096347808838,1.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656677246094,0.6316531300544739,0.050000000745058,0.0452758334577083,298.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656677246094,0.6316531300544739,0.050000000745058,0.0476776324212551,298.78436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657897949219,0.6316531300544739,0.050000000745058,0.0352145358920097,298.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96563720703125,0.6316531300544739,0.050000000745058,0.0476776324212551,298.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657592773437,0.6316531300544739,0.050000000745058,0.2261621356010437,286.04754638671875,290.1654663085937,289.9440002441406,289.2161865234375,295.9852600097656,298.49267578125,286.753662109375,1.0,0.1210848614573478,0.1631590873003006,0.1631590873003006,1.0,1.0,-0.4823269546031952,0.0165643766522407,0.465762585401535,-0.1274370104074478,0.0,0.0,0.0,12.492029190063477,60.0,2681.670166015625,0.0,16.692405700683594,1.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111267089844,0.5709436535835266,0.050000000745058,0.0456811971962451,298.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111267089844,0.5709436535835266,0.050000000745058,0.0481045022606849,298.70867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111267089844,0.5709436535835266,0.050000000745058,0.0355298221111297,298.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111267089844,0.5709436535835266,0.050000000745058,0.0481045022606849,298.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111267089844,0.5709436535835266,0.050000000745058,0.2281870394945144,288.4069519042969,290.04547119140625,290.0407409667969,289.30523681640625,296.0176086425781,298.5657653808594,288.83544921875,1.0,0.140582337975502,0.3263181746006012,0.3263181746006012,1.0,1.0,-0.4867422580718994,0.0615680143237113,0.4251742362976074,-0.0837467536330223,0.0,0.0,0.0,20.027462005615234,60.0,2617.664306640625,0.0,23.18425178527832,1.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111267089844,0.5709436535835266,0.050000000745058,0.0456811971962451,298.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111267089844,0.5709436535835266,0.050000000745058,0.0481045022606849,298.70867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111267089844,0.5709436535835266,0.050000000745058,0.0355298221111297,298.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111267089844,0.5709436535835266,0.050000000745058,0.0481045022606849,298.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111267089844,0.5709436535835266,0.050000000745058,0.2281870394945144,288.4069519042969,290.04547119140625,290.0407409667969,289.30523681640625,296.0176086425781,298.5657653808594,288.83544921875,1.0,0.140582337975502,0.3263181746006012,0.3263181746006012,1.0,1.0,-0.4867422580718994,0.0615680143237113,0.4251742362976074,-0.0837467536330223,0.0,0.0,0.0,20.027462005615234,60.0,2617.664306640625,0.0,23.18425178527832,1.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.130859375,0.5492070913314819,0.050000000745058,0.0458181649446487,298.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.130859375,0.5492070913314819,0.050000000745058,0.0482487343251705,298.6851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.130859375,0.5492070913314819,0.050000000745058,0.0356363505125045,298.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.130859375,0.5492070913314819,0.050000000745058,0.0482487343251705,298.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.130859375,0.5492070913314819,0.050000000745058,0.2288712114095688,289.2079467773437,289.9842529296875,290.0901184082031,289.3493347167969,296.05810546875,298.6049194335937,289.5810546875,1.0,0.1489691436290741,0.4078977406024933,0.4078977406024933,1.0,1.0,-0.4882023930549621,0.0997205674648284,0.3884818255901336,-0.0461226440966129,0.0,0.0,0.0,23.69934844970703,60.0,2385.564208984375,0.0,26.33010673522949,1.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
