time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18165960,298.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8558044433594,0.5324384570121765,0.050000000745058,0.045949388295412,298.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8558044433594,0.5324384570121765,0.050000000745058,0.0483869202435016,298.6676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8558044433594,0.5324384570121765,0.050000000745058,0.0357384122908115,298.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8558044433594,0.5324384570121765,0.050000000745058,0.0483869202435016,298.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8558044433594,0.5324384570121765,0.050000000745058,0.2295267134904861,289.92535400390625,289.9222717285156,290.1401062011719,289.3931884765625,296.0126953125,298.60809326171875,290.26861572265625,1.0,0.1565157324075698,0.5263181924819946,0.5263181924819946,0.9985445141792296,1.0,-0.4896002113819122,0.1551296561956405,0.3344705700874328,0.0087035922333598,0.0,0.0,0.0,27.21543502807617,60.0,2152.53759765625,0.0,29.35423851013184,1.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5181884765625,0.5194644927978516,0.050000000745058,0.0460742190480232,298.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5181884765625,0.5194644927978516,0.050000000745058,0.0485183708369731,298.6548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5181884765625,0.5194644927978516,0.050000000745058,0.03583550080657,298.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5181884765625,0.5194644927978516,0.050000000745058,0.0485183708369731,298.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5181884765625,0.5194644927978516,0.050000000745058,0.2301502525806427,290.5799255371094,289.8588562011719,290.1912536621094,289.43719482421875,295.4025573730469,298.5751647949219,290.87078857421875,1.0,0.1633453965187072,0.6460122466087341,0.6460122466087341,0.9970734119415284,1.0,-0.4909301996231079,0.1918699890375137,0.2990602254867553,0.0449629612267017,0.0,0.0,0.0,30.55816078186035,60.0,1812.497802734375,-0.0,32.250301361083984,1.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565490722656,0.5096375942230225,0.050000000745058,0.0461882352828979,298.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565490722656,0.5096375942230225,0.050000000745058,0.0486384369432926,298.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565490722656,0.5096375942230225,0.050000000745058,0.0359241850674152,298.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565490722656,0.5096375942230225,0.050000000745058,0.0486384369432926,298.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565490722656,0.5096375942230225,0.050000000745058,0.2307198047637939,291.1065368652344,289.7960510253906,290.24188232421875,289.47998046875,295.0734558105469,298.53472900390625,291.3372802734375,1.0,0.1693274825811386,0.7631590962409973,0.7631590962409973,0.995633602142334,1.0,-0.492144227027893,0.2072312533855438,0.2849129736423492,0.0599661171436309,0.0,0.0,0.0,33.60910415649414,60.0,1493.58984375,-0.0,34.91270065307617,1.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.55731201171875,0.5008729100227356,0.050000000745058,0.0463086180388927,298.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.55731201171875,0.5008729100227356,0.050000000745058,0.0487652048468589,298.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.55731201171875,0.5008729100227356,0.050000000745058,0.0360178165137767,298.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.55731201171875,0.5008729100227356,0.050000000745058,0.0487652048468589,298.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.55731201171875,0.5008729100227356,0.050000000745058,0.2313211411237716,291.5980529785156,289.72296142578125,290.30084228515625,289.5289001464844,294.95245361328125,298.5008544921875,291.7963562011719,1.0,0.175406202673912,0.8979828357696533,0.8979828357696533,0.9939765334129332,1.0,-0.4934279024600982,0.2137896120548248,0.2796382904052734,0.0661845952272415,0.0,0.0,0.0,36.8289909362793,60.0,1233.0689697265625,-0.0,37.73952865600586,1.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8941345214844,0.4955265522003174,0.050000000745058,0.0463919974863529,298.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8941345214844,0.4955265522003174,0.050000000745058,0.0488530099391937,298.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8941345214844,0.4955265522003174,0.050000000745058,0.0360826663672924,298.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8941345214844,0.4955265522003174,0.050000000745058,0.0488530099391937,298.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8941345214844,0.4955265522003174,0.050000000745058,0.2317376434803009,291.9314270019531,289.6670837402344,290.3459167480469,289.5656433105469,294.9262390136719,298.4833374023437,292.1153564453125,1.0,0.1794861257076263,1.0,1.0,0.9927226305007936,1.0,-0.4943163990974426,0.2158790677785873,0.2784373462200165,0.0680507346987724,0.0,0.0,0.0,39.058868408203125,60.0,1088.102294921875,-0.0,39.70634078979492,1.0,281.92205810546875,283.9179382324219,293.6505432128906,295.1941833496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.925426794342307e-21,-1.9627133971711528e-21,-1.9627133971711528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5632629394531,0.4879034161567688,0.050000000745058,0.0465233065187931,298.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5632629394531,0.4879034161567688,0.050000000745058,0.0489912815392017,298.6219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5632629394531,0.4879034161567688,0.050000000745058,0.0361847914755344,298.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5632629394531,0.4879034161567688,0.050000000745058,0.0489912815392017,298.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5632629394531,0.4879034161567688,0.050000000745058,0.2323935478925705,289.2208557128906,289.5673217773437,290.42633056640625,289.6299743652344,294.7528991699219,298.4599914550781,287.3369140625,1.0,0.1857246160507202,1.0,1.0,0.690934956073761,1.0,-0.4957155287265777,0.2330701202154159,0.262645423412323,0.0848279818892479,0.2895688712596893,0.2895688712596893,0.0,42.5722770690918,60.0,10028.6328125,-0.0,42.82247543334961,1.0,282.3900451660156,287.173828125,294.9132080078125,296.0390014648437,293.1499938964844,293.1499938964844,283.1499938964844,2564.089111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3560188710689544,1.0,0.0,0.0,0.8366538882255554,0.8366560339927673,4.9562277837367226e-08,4.260690689086914,4.26068115234375,9.83051722869277e-06,0.0,0.0,-0.0,5079.8310546875,0.0,19.89294815063477,1894.7176513671875,0.0,203.6987762451172,0.2182572036981582,1.0,0.0,3.0,1.0,0.0
18166320,298.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9095764160156,0.4858543574810028,0.050000000745058,0.0465605370700359,298.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9095764160156,0.4858543574810028,0.050000000745058,0.0490304864943027,298.6092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9095764160156,0.4858543574810028,0.050000000745058,0.0362137518823146,298.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9095764160156,0.4858543574810028,0.050000000745058,0.0490304864943027,298.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9095764160156,0.4858543574810028,0.050000000745058,0.2325795143842697,287.5910949707031,289.1657409667969,290.45196533203125,289.650146484375,294.5000915527344,298.4488830566406,286.6040954589844,1.0,0.1874622702598571,1.0,1.0,0.5956335663795471,1.0,-0.496112197637558,0.25519660115242,0.2409155964851379,0.1067600026726722,5.551115123125783e-17,5.551115123125783e-17,0.0,43.57075881958008,48.0,4351.47216796875,-0.0,43.71381378173828,1.0,282.4716796875,286.2934265136719,294.6810913085937,295.5985717773437,293.1499938964844,293.1499938964844,283.1499938964844,14456.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357857704162597,1.0,0.0,0.0,0.1729567945003509,0.1776275932788849,3.456445574201439e-09,4.264914035797119,4.264904499053955,9.794547622732352e-06,0.0,0.0,-0.0,936.5202026367188,0.0,5.576551914215088,1895.2994384765625,0.0,344.0091857910156,0.2002377659082412,1.0,0.0,3.0,1.0,0.0
18166380,298.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.26885986328125,0.4836783111095428,0.050000000745058,0.0466006100177764,298.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.26885986328125,0.4836783111095428,0.050000000745058,0.0490726865828037,298.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.26885986328125,0.4836783111095428,0.050000000745058,0.0362449176609516,298.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26885986328125,0.4836783111095428,0.050000000745058,0.0490726865828037,298.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.26885986328125,0.4836783111095428,0.050000000745058,0.2327796965837478,287.318603515625,288.68365478515625,290.5599365234375,289.7334289550781,291.38818359375,298.3977355957031,287.5888061523437,1.0,0.1889349669218063,1.0,1.0,0.1985445320606231,1.0,-0.4965396225452423,0.4606619477272033,0.0358776673674583,0.3111908733844757,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67131042480469,36.0,2339.797119140625,-0.0,44.72845458984375,1.0,282.49493408203125,286.37823486328125,292.8471069335937,293.2991943359375,293.1499938964844,293.1499938964844,283.1499938964844,16087.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4489907920360565,1.0,0.0,0.0,1.4648071555711796e-05,0.3638054132461548,2.777735723727415e-13,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,-0.0,3.853700764011592e-05,0.0,12.348392486572266,1895.43701171875,0.0,372.6292114257813,0.2166397422552108,1.0,0.0,3.0,1.0,0.0
18166440,298.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.26885986328125,0.4836783111095428,0.050000000745058,0.0466006100177764,298.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.26885986328125,0.4836783111095428,0.050000000745058,0.0490726865828037,298.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.26885986328125,0.4836783111095428,0.050000000745058,0.0362449176609516,298.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26885986328125,0.4836783111095428,0.050000000745058,0.0490726865828037,298.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.26885986328125,0.4836783111095428,0.050000000745058,0.2327796965837478,287.318603515625,288.68365478515625,290.5599365234375,289.7334289550781,291.38818359375,298.3977355957031,287.5888061523437,1.0,0.1889349669218063,1.0,1.0,0.1985445320606231,1.0,-0.4965396225452423,0.4606619477272033,0.0358776673674583,0.3111908733844757,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67131042480469,36.0,2339.797119140625,-0.0,44.72845458984375,1.0,282.49493408203125,286.37823486328125,292.8471069335937,293.2991943359375,293.1499938964844,293.1499938964844,283.1499938964844,16087.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4489907920360565,1.0,0.0,0.0,1.4648071555711796e-05,0.3638054132461548,2.777735723727415e-13,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,-0.0,3.853700764011592e-05,0.0,12.348392486572266,1895.43701171875,0.0,372.6292114257813,0.2166397422552108,1.0,0.0,3.0,1.0,0.0
18166500,298.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7726135253906,0.4849140346050262,0.050000000745058,0.0465777851641178,298.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7726135253906,0.4849140346050262,0.050000000745058,0.049048651009798,298.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7726135253906,0.4849140346050262,0.050000000745058,0.0362271666526794,298.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7726135253906,0.4849140346050262,0.050000000745058,0.049048651009798,298.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7726135253906,0.4849140346050262,0.050000000745058,0.2326656877994537,287.819091796875,288.6268615722656,290.61456298828125,289.7746276855469,290.6465148925781,298.3787841796875,288.0372009277344,1.0,0.1877473592758178,1.0,1.0,0.0,1.0,-0.4962966442108154,0.4962949752807617,1.6545770904485837e-06,0.3467132151126861,5.551115123125783e-17,5.551115123125783e-17,0.0,44.06657028198242,36.0,1766.3980712890625,-0.0,44.19620895385742,1.0,282.4949035644531,286.3782043457031,292.29425048828125,292.5903625488281,293.1499938964844,293.1499938964844,283.1499938964844,16553.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3687924146652221,1.0,0.0,0.0,1.4692092008772306e-05,0.4168080985546112,2.7860556201485254e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.8091737224021927e-05,0.0,14.671340942382812,1895.4371337890625,0.0,223.7696990966797,0.2222945839166641,1.0,0.0,3.0,1.0,0.0
18166560,298.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1990661621094,0.4873808920383453,0.050000000745058,0.0465327240526676,298.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1990661621094,0.4873808920383453,0.050000000745058,0.0490011982619762,298.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1990661621094,0.4873808920383453,0.050000000745058,0.0361921191215515,298.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1990661621094,0.4873808920383453,0.050000000745058,0.0490011982619762,298.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1990661621094,0.4873808920383453,0.050000000745058,0.2324405759572982,288.23895263671875,288.2215881347656,290.6695861816406,289.81549072265625,290.9349365234375,298.3643798828125,288.43560791015625,1.0,0.1854793578386306,1.0,1.0,0.1996345520019531,1.0,-0.4958022534847259,0.4665786027908325,0.0292236432433128,0.3172424435615539,5.551115123125783e-17,5.551115123125783e-17,0.0,42.85675811767578,25.0,1427.2164306640625,-0.0,43.113677978515625,1.0,282.4948425292969,286.3782043457031,292.002685546875,292.1467590332031,293.1499938964844,293.1499938964844,283.1499938964844,16936.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2677333056926727,1.0,0.0,0.0,1.5041362530610058e-05,0.4503200948238373,2.852287904562406e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.785837907344103e-05,0.0,16.2997989654541,1895.4371337890625,0.0,0.0,0.226431131362915,1.0,0.0,3.0,1.0,0.0
18166620,298.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7573547363281,0.5003848671913147,0.050000000745058,0.0463157631456851,298.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7573547363281,0.5003848671913147,0.050000000745058,0.0487727262079715,298.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8341064453125,0.7200073599815369,0.1802037507295608,0.0974301621317863,298.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7573547363281,0.5003848671913147,0.050000000745058,0.0487727262079715,298.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7573547363281,0.5003848671913147,0.050000000745058,0.2313568145036697,288.80712890625,288.1493835449219,290.74639892578125,289.87158203125,292.9565734863281,298.3507385253906,289.02471923828125,1.0,0.1818810999393463,1.0,1.0,0.4759785830974579,1.0,-0.5671022534370422,0.3710931539535522,0.1960090845823288,0.2056282609701156,5.551115123125783e-17,5.551115123125783e-17,0.0,37.60027694702149,25.0,1432.7091064453125,-0.0,46.66359329223633,1.0,282.4947509765625,286.3782043457031,291.863037109375,291.9284973144531,293.1499938964844,293.1499938964844,283.1499938964844,17334.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.123250238597393,1.0,0.0,0.0,1.539498225611169e-05,0.4764688909053802,2.919344724728462e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.774808283196762e-05,0.0,17.719362258911133,1895.4371337890625,0.0,0.0,0.2302295565605163,1.0,0.0,3.0,1.0,0.0
18166680,298.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0729675292969,0.5069407820701599,0.050000000745058,0.0462229028344154,298.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0729675292969,0.5069407820701599,0.050000000745058,0.0486749410629272,298.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1986999511719,0.784136950969696,0.1797351241111755,0.1222338452935218,298.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0729675292969,0.5069407820701599,0.050000000745058,0.0486749410629272,298.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0729675292969,0.5069407820701599,0.050000000745058,0.2308929562568664,289.1449890136719,287.7801513671875,290.78076171875,289.8963317871094,294.0704650878906,298.3248291015625,289.3998413085937,1.0,0.1801494508981704,1.0,1.0,0.5989036560058594,1.0,-0.5960533022880554,0.3141560554504394,0.2818972468376159,0.1432959884405136,5.551115123125783e-17,5.551115123125783e-17,0.0,35.359413146972656,25.0,1682.2294921875,-0.0,47.891380310058594,1.0,282.4947204589844,286.3782043457031,291.7917175292969,291.8537902832031,293.1499938964844,293.1499938964844,283.1499938964844,17468.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0484866201877594,1.0,0.0,0.0,1.551337663840968e-05,0.4833792746067047,2.9417958412152057e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.769165778066963e-05,0.0,18.131820678710938,1895.4371337890625,0.0,0.0,0.231385737657547,1.0,0.0,3.0,1.0,0.0
18166740,298.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4028015136719,0.533146321773529,0.1572916507720947,0.0459425747394561,298.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.95831298828125,0.7668166160583496,0.1604697853326797,0.1353558897972107,298.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8677062988281,0.8302971124649048,0.1810537427663803,0.1270174831151962,298.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4028015136719,0.533146321773529,0.050000000745058,0.0483797453343868,298.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4028015136719,0.533146321773529,0.050000000745058,0.2294926792383194,288.0553283691406,287.7015991210937,290.8742980957031,289.9626159667969,295.0083312988281,298.2440185546875,287.1769104003906,1.0,0.1785003095865249,1.0,1.0,0.9310531616210938,1.0,-0.7034261226654053,0.3060909807682037,0.3973351418972015,0.1145368292927742,0.0150699531659483,0.0150699531659483,0.0,28.829320907592773,25.0,8730.1953125,-0.0,54.2628059387207,1.0,282.836181640625,286.9916381835937,292.5048217773437,293.16485595703125,293.1499938964844,293.1499938964844,283.1499938964844,19931.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6105696558952332,0.6381352543830872,2.4875044246641664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3628.093505859375,0.0,32.84914016723633,1895.4371337890625,0.0,0.0,0.2606910467147827,1.0,0.0,3.0,1.0,0.0
18166800,298.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5630798339844,0.6784895658493042,0.1583417356014251,0.0821608304977417,298.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.28076171875,0.8089054822921753,0.1593464463949203,0.1464460045099258,298.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.25164794921875,0.8511466383934021,0.1809424310922622,0.1270645558834076,298.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6970520019531,0.5499948263168335,0.050000000745058,0.0482420213520526,298.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6968994140625,0.5513043999671936,0.1477778553962707,0.2301523238420486,287.3541564941406,287.3599548339844,290.8932800292969,289.9759216308594,295.0361022949219,298.2229919433594,287.1263427734375,1.0,0.1790151894092559,1.0,1.0,0.9981727600097656,1.0,-0.7607750296592712,0.3287767767906189,0.4319982528686523,0.1253588497638702,5.551115123125783e-17,5.551115123125783e-17,0.0,25.876998901367188,45.0,5162.60791015625,-0.0,58.497684478759766,1.0,282.8548889160156,286.7853088378906,292.71929931640625,293.1130676269531,293.1499938964844,293.1499938964844,283.1499938964844,22086.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1993370503187179,0.3044200241565704,3.995962227776317e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1491.32861328125,0.0,14.519987106323242,1895.4371337890625,0.0,0.0,0.2489221096038818,1.0,0.0,3.0,1.0,0.0
18166860,298.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3774108886719,0.8873833417892456,0.1571640223264694,0.0972755849361419,298.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3773803710937,0.8873833417892456,0.1630541235208511,0.1024358719587326,298.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3774108886719,0.8873833417892456,0.1961622089147567,0.0756587833166122,297.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3082580566406,0.9757608771324158,0.1418424546718597,0.1332888454198837,297.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3773498535156,0.8873833417892456,0.1483379751443863,0.4859116673469543,287.2800598144531,286.9615478515625,291.0069885253906,290.0542297363281,295.038818359375,298.1820068359375,286.9605712890625,1.0,0.1965026706457138,1.0,1.0,0.8676481246948242,1.0,-1.0735365152359009,0.4698775112628937,0.6036590337753296,0.2091281116008758,0.3550823628902435,0.3550823628902435,0.0,14.512247085571287,65.0,11227.783203125,-0.0,96.71522521972656,1.0,283.0065612792969,286.4884033203125,293.4110717773437,294.082275390625,293.1499938964844,293.1499938964844,283.1499938964844,19450.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0491974428296089,1.0,0.0,0.0,0.7830969095230103,0.794044017791748,4.0918951782487056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.7265625,0.0,44.6699447631836,1895.4371337890625,0.0,0.0,0.2779915928840637,1.0,0.0,3.0,1.0,0.0
18166920,298.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3774108886719,0.8873833417892456,0.1571640223264694,0.0972755849361419,298.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3773803710937,0.8873833417892456,0.1630541235208511,0.1024358719587326,298.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3774108886719,0.8873833417892456,0.1961622089147567,0.0756587833166122,297.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3082580566406,0.9757608771324158,0.1418424546718597,0.1332888454198837,297.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3773498535156,0.8873833417892456,0.1483379751443863,0.4859116673469543,287.2800598144531,286.9615478515625,291.0069885253906,290.0542297363281,295.038818359375,298.1820068359375,286.9605712890625,1.0,0.1965026706457138,1.0,1.0,0.8676481246948242,1.0,-1.0735365152359009,0.4698775112628937,0.6036590337753296,0.2091281116008758,0.3550823628902435,0.3550823628902435,0.0,14.512247085571287,65.0,11227.783203125,-0.0,96.71522521972656,1.0,283.0065612792969,286.4884033203125,293.4110717773437,294.082275390625,293.1499938964844,293.1499938964844,283.1499938964844,19450.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0491974428296089,1.0,0.0,0.0,0.7830969095230103,0.794044017791748,4.0918951782487056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.7265625,0.0,44.6699447631836,1895.4371337890625,0.0,0.0,0.2779915928840637,1.0,0.0,3.0,1.0,0.0
18166980,297.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9265441894531,0.8908603191375732,0.1568715423345565,0.0996629372239112,297.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9265441894531,0.8908603191375732,0.1674389839172363,0.1049498692154884,298.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92657470703125,0.8908603191375732,0.2065282464027404,0.0775156170129776,297.7760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90673828125,0.9672812223434448,0.1374262273311615,0.131389245390892,297.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112548828125,0.9556470513343812,0.1463817805051803,0.6018030047416687,286.8910522460937,286.5852966308594,291.12164306640625,290.1312866210937,294.9235534667969,298.0990295410156,286.85955810546875,1.0,0.220058873295784,1.0,1.0,0.737123429775238,1.0,-1.2169103622436523,0.5542303323745728,0.6626799702644348,0.265576034784317,0.5609347224235535,0.5609347224235535,0.0,16.627391815185547,85.0,12140.03125,-0.0,136.866455078125,1.0,283.0851745605469,286.30145263671875,294.4182434082031,295.1756286621094,293.1499938964844,293.1499938964844,283.1499938964844,19274.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.305270791053772,1.0,0.0,0.0,0.8333192467689514,0.8337715268135071,4.6335756564985786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.30859375,0.0,48.18983459472656,1895.4371337890625,0.0,124.6496810913086,0.2911958396434784,1.0,0.0,3.0,1.0,0.0
18167040,297.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9265441894531,0.8908603191375732,0.1568715423345565,0.0996629372239112,297.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9265441894531,0.8908603191375732,0.1674389839172363,0.1049498692154884,298.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92657470703125,0.8908603191375732,0.2065282464027404,0.0775156170129776,297.7760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90673828125,0.9672812223434448,0.1374262273311615,0.131389245390892,297.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112548828125,0.9556470513343812,0.1463817805051803,0.6018030047416687,286.8910522460937,286.5852966308594,291.12164306640625,290.1312866210937,294.9235534667969,298.0990295410156,286.85955810546875,1.0,0.220058873295784,1.0,1.0,0.737123429775238,1.0,-1.2169103622436523,0.5542303323745728,0.6626799702644348,0.265576034784317,0.5609347224235535,0.5609347224235535,0.0,16.627391815185547,85.0,12140.03125,-0.0,136.866455078125,1.0,283.0851745605469,286.30145263671875,294.4182434082031,295.1756286621094,293.1499938964844,293.1499938964844,283.1499938964844,19274.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.305270791053772,1.0,0.0,0.0,0.8333192467689514,0.8337715268135071,4.6335756564985786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.30859375,0.0,48.18983459472656,1895.4371337890625,0.0,124.6496810913086,0.2911958396434784,1.0,0.0,3.0,1.0,0.0
18167100,297.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.796142578125,0.8583503365516663,0.1564176082611084,0.1417117863893509,297.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.79376220703125,0.878097653388977,0.1682949513196945,0.1597334444522857,298.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.9477742910385132,0.2074907720088958,0.1454412937164306,297.7329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7984619140625,0.8224341869354248,0.1371412128210067,0.1303832978010177,297.7994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958984375,0.8379151225090027,0.1451484113931656,0.6566459536552429,286.78155517578125,286.5541687011719,291.1792907714844,290.1693115234375,294.8159484863281,298.0453491210937,286.70233154296875,1.0,0.2324145883321762,1.0,1.0,0.6718611121177673,1.0,-1.1729774475097656,0.5551366806030273,0.6178407669067383,0.2707427740097046,0.6173808574676514,0.6173808574676514,0.0,24.80232048034668,85.0,14401.7138671875,-0.0,178.1220703125,1.0,283.1114807128906,286.1408386230469,294.3274230957031,295.41241455078125,293.1499938964844,293.1499938964844,283.1499938964844,11232.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4144196808338165,1.0,0.0,0.0,1.2137649059295654,1.213771939277649,9.830204561467329e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.701171875,0.0,74.42098236083984,1895.4371337890625,0.0,301.80084228515625,0.3314789235591888,1.0,0.0,3.0,1.0,0.0
18167160,297.79852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63720703125,0.9599424004554749,0.1542384475469589,0.1396869868040084,297.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6384582519531,0.9859104752540588,0.1692485064268112,0.16009122133255,298.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.635986328125,0.9289589524269104,0.2092483341693878,0.0995274856686592,297.6913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.638427734375,0.9152846932411194,0.1367291212081909,0.1296885162591934,297.7447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6371765136719,0.93449729681015,0.1438695937395095,0.6490547060966492,286.6277770996094,286.2316589355469,291.23712158203125,290.20703125,294.3518981933594,297.9998474121094,286.5916748046875,1.0,0.2492811232805252,1.0,1.0,0.5374888777732849,1.0,-1.361385464668274,0.7424278855323792,0.61895751953125,0.4275438487529754,0.7812579870223999,0.7812579870223999,0.0,20.751680374145508,105.0,14867.5205078125,-0.0,198.69192504882807,1.0,283.1286315917969,286.0463256835937,294.1256408691406,295.316162109375,293.1499938964844,293.1499938964844,283.1499938964844,14583.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4956828355789184,1.0,0.0,0.0,1.1919564008712769,1.1919609308242798,9.480126550442949e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.22314453125,0.0,79.64510345458984,1895.4371337890625,0.0,493.8561096191406,0.3390695452690124,1.0,0.0,3.0,1.0,0.0
18167220,297.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6049194335937,0.8203338980674744,0.1503219008445739,0.1374840438365936,297.8122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6009826660156,0.846039354801178,0.1668252944946289,0.1597733348608017,298.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5964660644531,0.9096154570579528,0.207400381565094,0.1462718248367309,297.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6102600097656,0.7921111583709717,0.1363465487957,0.1303262710571289,297.682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6080627441406,0.8039917945861816,0.142044261097908,0.6456384658813477,286.6463623046875,286.202392578125,291.3036804199219,290.2499084472656,293.3475036621094,297.9333801269531,286.343994140625,1.0,0.2665117383003235,1.0,1.0,0.3832820653915405,1.0,-1.3986165523529053,0.9844796061515808,0.4141369163990021,0.6695485711097717,0.949999988079071,0.949999988079071,0.0,32.3791389465332,105.0,17161.302734375,-0.0,243.38609313964844,1.0,283.1406555175781,285.79656982421875,293.8670654296875,295.1995544433594,293.1499938964844,293.1499938964844,283.1499938964844,8375.9775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5526831150054932,1.0,0.0,0.0,1.5749932527542114,1.5749980211257937,1.655201344874513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.8798828125,0.0,128.5823516845703,1895.4371337890625,0.0,697.873291015625,0.3999838829040527,1.0,0.0,3.0,1.0,0.0
18167280,297.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1731872558594,0.8048944473266602,0.1483996957540512,0.1349576562643051,297.7635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1689147949219,0.8325778841972351,0.1656258702278137,0.1580206602811813,297.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.147216796875,0.8930400609970093,0.2033712863922119,0.1444153934717178,297.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1732482910156,0.7794647216796875,0.1352194994688034,0.1294033825397491,297.6474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1883850097656,0.7901709079742432,0.1414806246757507,0.6388095617294312,286.1533508300781,285.9009094238281,291.3532409667969,290.281494140625,292.2562255859375,297.8960266113281,285.95928955078125,1.0,0.2814490795135498,1.0,1.0,0.2687444388866424,1.0,-1.4617480039596558,1.2216159105300903,0.2401320487260818,0.8383049964904785,0.8630672693252563,0.8630672693252563,0.0,33.85125732421875,93.0,16420.267578125,-0.0,259.3081359863281,1.0,283.14532470703125,285.6509094238281,293.7117004394531,295.0673217773437,293.1499938964844,293.1499938964844,283.1499938964844,12397.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5785076022148132,1.0,0.0,0.0,1.6246893405914309,1.6246949434280396,1.761302854674796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.5341796875,0.0,152.7472686767578,1895.4371337890625,0.0,816.0732421875,0.4187223613262176,1.0,0.0,3.0,1.0,0.0
18167340,297.55938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7098803520202637,0.14437997341156,0.1320646107196808,297.6624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681030273437,0.7366345524787903,0.1628926992416381,0.1563232094049453,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86553955078125,0.7889032959938049,0.2016599476337433,0.1422301977872848,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87127685546875,0.6895497441291809,0.1330904513597488,0.1281035542488098,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87060546875,0.6986754536628723,0.1378360837697982,0.6305425763130188,285.86505126953125,285.86248779296875,291.4662170410156,290.3524169921875,291.4598388671875,297.7635192871094,285.8486022949219,1.0,0.2977357506752014,1.0,1.0,0.0082147754728794,1.0,-1.4273295402526855,1.4273167848587036,1.2736091775877869e-05,1.095699667930603,0.7656654715538025,0.7656654715538025,0.0,55.57322692871094,93.0,17979.599609375,-0.0,300.8030700683594,1.0,283.149169921875,285.48748779296875,293.4659118652344,294.8110046386719,293.1499938964844,293.1499938964844,283.1499938964844,13286.2177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5954592227935791,1.0,0.0,0.0,1.84735119342804,1.847357988357544,2.277153470231497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.77099609375,0.0,214.1643829345703,1895.4371337890625,0.0,903.8321533203124,0.4695594906806946,1.0,0.0,3.0,1.0,0.0
18167400,297.5569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.86395263671875,0.7085512280464172,0.1443087607622146,0.1319940984249115,297.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8623962402344,0.7354593873023987,0.162846490740776,0.1562786102294922,297.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8601379394531,0.7875847220420837,0.2016664147377014,0.1422291547060012,297.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.865234375,0.6882812976837158,0.1330431848764419,0.1280658096075058,297.548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646240234375,0.6973229646682739,0.1377502828836441,0.630172848701477,285.8597106933594,285.59326171875,291.46978759765625,290.3546447753906,291.4641418457031,297.7608642578125,285.845947265625,1.0,0.2981001436710357,1.0,1.0,0.0,1.0,-1.4267009496688845,1.4266955852508545,5.338710252544843e-06,1.0952064990997314,0.9415393471717834,0.9415393471717834,0.0,55.96577453613281,81.0,17974.447265625,-0.0,301.4776611328125,1.0,283.1492004394531,285.4852294921875,293.4615478515625,294.80487060546875,293.1499938964844,293.1499938964844,283.1499938964844,13529.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5954461097717285,1.0,0.0,0.0,1.8471328020095823,1.8471397161483765,2.276615305163432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.00927734375,0.0,215.0211639404297,1895.4371337890625,0.0,903.7608642578124,0.4700082838535309,1.0,0.0,3.0,1.0,0.0
18167460,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67822265625,0.6847952008247375,0.1431652307510376,0.1307998895645141,297.5997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6770324707031,0.7147666811943054,0.1622191965579986,0.1556167304515838,297.7823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6753234863281,0.7656367421150208,0.2025571316480636,0.1427531689405441,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6790771484375,0.6660156846046448,0.1321635991334915,0.1273046284914016,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6787414550781,0.6729686260223389,0.1359504759311676,0.6220539212226868,285.6750793457031,285.5697021484375,291.5679016113281,290.41510009765625,291.56329345703125,297.6927185058594,285.6611022949219,1.0,0.3050905466079712,1.0,1.0,0.0,1.0,-1.414435863494873,1.4144343137741089,1.6660007986502023e-06,1.0853674411773682,0.9400101900100708,0.9400101900100708,0.0,63.667022705078125,81.0,18820.330078125,-0.0,314.6119689941406,1.0,283.1498413085937,285.2835388183594,293.4200134277344,294.7651062011719,293.1499938964844,293.1499938964844,283.1499938964844,11149.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5928112268447876,1.0,0.0,0.0,2.127072095870972,2.127080202102661,3.0189633548616257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.3876953125,0.0,298.733642578125,1895.4371337890625,0.0,889.561767578125,0.5286531448364258,1.0,0.0,3.0,1.0,0.0
18167520,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65362548828125,0.6825169324874878,0.1430913656949997,0.1307022720575332,297.5902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65264892578125,0.7127026319503784,0.1622188091278076,0.1555943340063095,297.7720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.65118408203125,0.7637777328491211,0.2028480917215347,0.1429394334554672,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65435791015625,0.6638768911361694,0.1320851892232895,0.1272211521863937,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6540832519531,0.6705018877983093,0.1357156634330749,0.6209178566932678,285.6510009765625,285.5652160644531,291.58660888671875,290.426513671875,291.5819702148437,297.6811218261719,285.6390991210937,1.0,0.3058120906352997,1.0,1.0,0.0,1.0,-1.413050651550293,1.4130489826202393,1.6630207255730056e-06,1.084252953529358,0.9370937347412108,0.9370937347412108,0.0,64.50360870361328,69.0,18903.283203125,-0.0,315.9999084472656,1.0,283.14990234375,285.259765625,293.4224548339844,294.76641845703125,293.1499938964844,293.1499938964844,283.1499938964844,11560.279296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5919216871261597,1.0,0.0,0.0,2.1583621501922607,2.15837025642395,3.108436601451104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.71533203125,0.0,312.4686584472656,1895.4371337890625,0.0,884.8157958984375,0.5393364429473877,1.0,0.0,3.0,1.0,0.0
18167580,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5830383300781,0.6784529089927673,0.1431030631065368,0.1305972039699554,297.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5822448730469,0.709014356136322,0.1624451130628585,0.155711144208908,297.7411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810546875,0.7610905170440674,0.2040451020002365,0.1437064111232757,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836181640625,0.659978985786438,0.1320080012083053,0.1270817220211029,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834350585937,0.6656424403190613,0.1351446807384491,0.6179320812225342,285.5809326171875,285.55010986328125,291.6495056152344,290.46466064453125,291.6448974609375,297.6465148925781,285.5714111328125,1.0,0.3070853948593139,1.0,1.0,0.0,1.0,-1.410231113433838,1.4102295637130735,1.6569703120694612e-06,1.0819752216339111,0.9210087656974792,0.9210087656974792,0.0,66.09335327148438,69.0,19220.361328125,-0.0,318.5445861816406,1.0,283.14996337890625,285.1835327148437,293.4474792480469,294.7948608398437,293.1499938964844,293.1499938964844,283.1499938964844,13169.49609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589285135269165,1.0,0.0,0.0,2.272364377975464,2.272373676300049,3.445476863817021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.36328125,0.0,366.2999877929688,1895.4371337890625,0.0,870.88720703125,0.5648126006126404,1.0,0.0,3.0,1.0,0.0
18167640,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429992675781,0.6785803437232971,0.1433690935373306,0.1307272315025329,297.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5425109863281,0.7093721032142639,0.1628729552030563,0.1560104936361313,297.71856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417785644531,0.7623617053031921,0.2052868157625198,0.1445015519857406,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433349609375,0.6599372029304504,0.1321403533220291,0.1271174401044845,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5432434082031,0.6649163961410522,0.134887620806694,0.6162800788879395,285.541748046875,285.53717041015625,291.7035217285156,290.4971008300781,291.6988830566406,297.6215515136719,285.5361328125,1.0,0.3069358170032501,1.0,1.0,0.0,1.0,-1.409759283065796,1.4097576141357422,1.6559446294195368e-06,1.081579327583313,0.9082449078559875,0.9082449078559875,0.0,66.13323974609375,57.0,19429.21875,-0.0,318.42694091796875,1.0,283.1499938964844,285.1429138183594,293.4814758300781,294.8331604003906,293.1499938964844,293.1499938964844,283.1499938964844,14390.046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5878852605819702,1.0,0.0,0.0,2.3392527103424072,2.3392624855041504,3.651301483387215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.0732421875,0.0,401.6886291503906,1895.4371337890625,0.0,863.5757446289062,0.584586501121521,1.0,0.0,3.0,1.0,0.0
18167700,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5102233886719,0.6815837025642395,0.1438456326723098,0.1310269981622696,297.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097961425781,0.7125591039657593,0.163516566157341,0.1564875841140747,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091857910156,0.7666206359863281,0.2067899852991104,0.1454611867666244,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.510498046875,0.6625372171401978,0.1324421316385269,0.127282440662384,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.51043701171875,0.6668709516525269,0.134796917438507,0.6152330636978149,285.5091552734375,285.52313232421875,291.7619323730469,290.53192138671875,291.75732421875,297.598388671875,285.5045166015625,1.0,0.305764377117157,1.0,1.0,0.0,1.0,-1.4107836484909058,1.410781979560852,1.6581133195359143e-06,1.0823795795440674,0.8940439224243164,0.8940439224243164,0.0,65.10472106933594,57.0,19685.048828125,-0.0,316.42193603515625,1.0,283.1499938964844,285.10357666015625,293.5252685546875,294.88726806640625,293.1499938964844,293.1499938964844,283.1499938964844,15838.345703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5876531600952148,1.0,0.0,0.0,2.415867567062378,2.4158780574798584,3.894391795711272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.0087890625,0.0,444.89154052734375,1895.4371337890625,0.0,862.3690795898438,0.6012496948242188,1.0,0.0,3.0,1.0,0.0
18167760,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4913330078125,0.687222421169281,0.1444681286811828,0.1314463913440704,297.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4911499023437,0.7180984616279602,0.1643059700727462,0.1570868641138076,297.6785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908752441406,0.7736133337020874,0.2084155082702636,0.1464941948652267,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4914855957031,0.6676285266876221,0.1328754723072052,0.1275520771741867,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.491455078125,0.6713809967041016,0.1348637342453003,0.6148112416267395,285.4908752441406,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,297.5785522460937,285.4888610839844,1.0,0.303699791431427,1.0,1.0,0.0,1.0,-1.4130626916885376,1.413061022758484,1.6629695664960309e-06,1.0841845273971558,0.8854296803474426,0.8854296803474426,0.0,63.14826202392578,45.0,19887.55859375,-0.0,312.74755859375,1.0,283.1499938964844,285.082275390625,293.5701599121094,294.9425354003906,293.1499938964844,293.1499938964844,283.1499938964844,16924.451171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886148810386658,1.0,0.0,0.0,2.464241981506348,2.4642529487609863,4.051912583236117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.2802734375,0.0,474.4055786132813,1895.4371337890625,0.0,867.3792724609375,0.6105951070785522,1.0,0.0,3.0,1.0,0.0
