time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18167820,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.490966796875,0.7054272890090942,0.1460296213626861,0.1325280517339706,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4909973144531,0.7349487543106079,0.1662018150091171,0.1585408002138137,297.6473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4909973144531,0.7951728701591492,0.2119346857070922,0.1487105041742324,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.490966796875,0.6846973896026611,0.134034663438797,0.1283178627490997,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.490966796875,0.6873489618301392,0.1353460550308227,0.6153237819671631,285.4909973144531,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.5463256835937,285.4910583496094,1.0,0.2975982427597046,1.0,1.0,0.0,1.0,-1.4203004837036133,1.4202988147735596,1.6784728131824522e-06,1.0899362564086914,0.9008244276046752,0.9008244276046752,0.0,57.25642776489258,33.0,20257.015625,-0.0,301.77081298828125,1.0,283.1499938964844,285.07354736328125,293.6527404785156,295.04766845703125,293.1499938964844,293.1499938964844,283.1499938964844,17229.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5923969149589539,1.0,0.0,0.0,2.518971920013428,2.5189833641052246,4.2338945149822393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.419921875,0.0,504.3724365234375,1895.4371337890625,0.0,887.3482666015625,0.6229360103607178,1.0,0.0,3.0,1.0,0.0
18167880,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.490966796875,0.7054272890090942,0.1460296213626861,0.1325280517339706,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4909973144531,0.7349487543106079,0.1662018150091171,0.1585408002138137,297.6473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4909973144531,0.7951728701591492,0.2119346857070922,0.1487105041742324,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.490966796875,0.6846973896026611,0.134034663438797,0.1283178627490997,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.490966796875,0.6873489618301392,0.1353460550308227,0.6153237819671631,285.4909973144531,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.5463256835937,285.4910583496094,1.0,0.2975982427597046,1.0,1.0,0.0,1.0,-1.4203004837036133,1.4202988147735596,1.6784728131824522e-06,1.0899362564086914,0.9008244276046752,0.9008244276046752,0.0,57.25642776489258,33.0,20257.015625,-0.0,301.77081298828125,1.0,283.1499938964844,285.07354736328125,293.6527404785156,295.04766845703125,293.1499938964844,293.1499938964844,283.1499938964844,17229.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5923969149589539,1.0,0.0,0.0,2.518971920013428,2.5189833641052246,4.2338945149822393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.419921875,0.0,504.3724365234375,1895.4371337890625,0.0,887.3482666015625,0.6229360103607178,1.0,0.0,3.0,1.0,0.0
18167940,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.501708984375,0.7313544154167175,0.1478396654129028,0.1338116973638534,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5017395019531,0.7617958784103394,0.1683584302663803,0.1602153480052948,297.62188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018005371094,0.8263978362083435,0.2156442552804947,0.1510413736104965,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5016784667969,0.7117161154747009,0.1354475915431976,0.1292902678251266,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5016784667969,0.7131807208061218,0.1361328214406967,0.6170798540115356,285.5018005371094,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.521240234375,285.5020751953125,1.0,0.289476066827774,1.0,1.0,0.0,1.0,-1.4299243688583374,1.4299226999282837,1.6992466953524854e-06,1.0975970029830933,0.9465720057487488,0.9465720057487488,0.0,49.48435592651367,25.0,20651.265625,-0.0,287.140869140625,1.0,283.1499938964844,285.0725402832031,293.7272644042969,295.1475524902344,293.1499938964844,293.1499938964844,283.1499938964844,16370.07421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5976871252059937,1.0,0.0,0.0,2.569133281707764,2.56914496421814,4.404195976803749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.99853515625,0.0,526.9317016601562,1895.4371337890625,0.0,916.0032348632812,0.638668417930603,1.0,0.0,3.0,1.0,0.0
18168000,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.501708984375,0.7313544154167175,0.1478396654129028,0.1338116973638534,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5017395019531,0.7617958784103394,0.1683584302663803,0.1602153480052948,297.62188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018005371094,0.8263978362083435,0.2156442552804947,0.1510413736104965,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5016784667969,0.7117161154747009,0.1354475915431976,0.1292902678251266,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5016784667969,0.7131807208061218,0.1361328214406967,0.6170798540115356,285.5018005371094,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.521240234375,285.5020751953125,1.0,0.289476066827774,1.0,1.0,0.0,1.0,-1.4299243688583374,1.4299226999282837,1.6992466953524854e-06,1.0975970029830933,0.9465720057487488,0.9465720057487488,0.0,49.48435592651367,25.0,20651.265625,-0.0,287.140869140625,1.0,283.1499938964844,285.0725402832031,293.7272644042969,295.1475524902344,293.1499938964844,293.1499938964844,283.1499938964844,16370.07421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5976871252059937,1.0,0.0,0.0,2.569133281707764,2.56914496421814,4.404195976803749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.99853515625,0.0,526.9317016601562,1895.4371337890625,0.0,916.0032348632812,0.638668417930603,1.0,0.0,3.0,1.0,0.0
18168060,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.493408203125,0.7519952058792114,0.1490592360496521,0.1347078084945678,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4933166503906,0.7850958108901978,0.1698206961154937,0.1613834798336029,297.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931640625,0.8507559895515442,0.21807861328125,0.1525916904211044,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934997558594,0.7316863536834717,0.1364316493272781,0.1300029754638672,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934997558594,0.7324117422103882,0.1367194354534149,0.6186638474464417,285.4931640625,285.4350280761719,292.1290588378906,290.7445373535156,292.1245422363281,297.5071105957031,285.491943359375,1.0,0.2841548919677734,1.0,1.0,0.0,1.0,-1.4370203018188477,1.437018632888794,1.7146727486760938e-06,1.103247046470642,0.9770333766937256,0.9770333766937256,0.0,44.29967880249024,25.0,21001.36328125,-0.0,277.55450439453125,1.0,283.1499938964844,285.05108642578125,293.775634765625,295.2175598144531,293.1499938964844,293.1499938964844,283.1499938964844,16425.716796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020247936248779,1.0,0.0,0.0,2.644142866134644,2.6441550254821777,4.665123469749233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.0849609375,0.0,569.4907836914062,1895.4371337890625,0.0,940.133544921875,0.653075098991394,1.0,0.0,3.0,1.0,0.0
18168120,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891662597656,0.7648167610168457,0.1496869921684265,0.1351708769798278,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48907470703125,0.7992103099822998,0.1705750524997711,0.1619904041290283,297.59942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48895263671875,0.8657873272895813,0.2193225026130676,0.153385728597641,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892272949219,0.7433896064758301,0.1369431465864181,0.130378246307373,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892272949219,0.743791401386261,0.1370258331298828,0.6195210218429565,285.48895263671875,285.4255676269531,292.16845703125,290.766845703125,292.1640014648437,297.5002136230469,285.4880065917969,1.0,0.2813665568828583,1.0,1.0,0.0,1.0,-1.4407378435134888,1.4407360553741455,1.7227919215656584e-06,1.106208086013794,0.9943657517433168,0.9943657517433168,0.0,41.62934112548828,25.0,21166.26953125,-0.0,272.6045227050781,1.0,283.1499938964844,285.04205322265625,293.7996520996094,295.2520751953125,293.1499938964844,293.1499938964844,283.1499938964844,16443.46875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6044182777404785,1.0,0.0,0.0,2.677266359329224,2.677278757095337,4.782737050845753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.66845703125,0.0,588.987060546875,1895.4371337890625,0.0,953.6807861328124,0.6635574698448181,1.0,0.0,3.0,1.0,0.0
18168180,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716796875,0.8001571297645569,0.1514856368303299,0.1365783065557479,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716491699219,0.834358811378479,0.172736719250679,0.1638179421424865,297.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715881347656,0.9074423909187316,0.222869411110878,0.1557133644819259,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4717102050781,0.7760915756225586,0.1384137272834777,0.1315460503101349,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4717102050781,0.7754049897193909,0.137896716594696,0.6223713755607605,285.4715881347656,285.3980407714844,292.2831420898437,290.83123779296875,292.2787475585937,297.48101806640625,285.4714050292969,1.0,0.276107519865036,1.0,1.0,0.0,1.0,-1.4522384405136108,1.4522367715835571,1.748061549733393e-06,1.1153614521026611,1.0,1.0,0.0,35.961910247802734,25.0,21673.564453125,-0.0,263.5306701660156,1.0,283.1499938964844,285.00958251953125,293.86767578125,295.35223388671875,293.1499938964844,293.1499938964844,283.1499938964844,17518.037109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611816942691803,1.0,0.0,0.0,2.787860870361328,2.787874221801758,5.186035991755489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.2548828125,0.0,663.2518310546875,1895.4371337890625,0.0,996.5697631835938,0.6901379823684692,1.0,0.0,3.0,1.0,0.0
18168240,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716796875,0.8001571297645569,0.1514856368303299,0.1365783065557479,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716491699219,0.834358811378479,0.172736719250679,0.1638179421424865,297.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715881347656,0.9074423909187316,0.222869411110878,0.1557133644819259,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4717102050781,0.7760915756225586,0.1384137272834777,0.1315460503101349,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4717102050781,0.7754049897193909,0.137896716594696,0.6223713755607605,285.4715881347656,285.3980407714844,292.2831420898437,290.83123779296875,292.2787475585937,297.48101806640625,285.4714050292969,1.0,0.276107519865036,1.0,1.0,0.0,1.0,-1.4522384405136108,1.4522367715835571,1.748061549733393e-06,1.1153614521026611,1.0,1.0,0.0,35.961910247802734,25.0,21673.564453125,-0.0,263.5306701660156,1.0,283.1499938964844,285.00958251953125,293.86767578125,295.35223388671875,293.1499938964844,293.1499938964844,283.1499938964844,17518.037109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611816942691803,1.0,0.0,0.0,2.787860870361328,2.787874221801758,5.186035991755489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.2548828125,0.0,663.2518310546875,1895.4371337890625,0.0,996.5697631835938,0.6901379823684692,1.0,0.0,3.0,1.0,0.0
18168300,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46600341796875,0.8165801167488098,0.152366504073143,0.1372893154621124,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659118652344,0.8507813215255737,0.1737874299287796,0.1647309809923172,297.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657897949219,0.9296356439590454,0.2245875597000122,0.1568573415279388,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.466064453125,0.7922971844673157,0.1391302347183227,0.1321405619382858,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.466064453125,0.7910038232803345,0.1383111923933029,0.6238411664962769,285.4657897949219,285.3843688964844,292.3401184082031,290.8630065917969,292.33575439453125,297.4720458984375,285.46490478515625,1.0,0.2742671370506286,1.0,1.0,0.0,1.0,-1.4580397605895996,1.4580379724502563,1.760900204317295e-06,1.1199791431427002,1.0,1.0,0.0,33.82450866699219,25.0,21938.115234375,-0.0,260.6842041015625,1.0,283.1499938964844,284.99444580078125,293.8994140625,295.4002380371094,293.1499938964844,293.1499938964844,283.1499938964844,18256.908203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154595613479614,1.0,0.0,0.0,2.846015214920044,2.846029281616211,5.404652938523213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.85009765625,0.0,705.6322021484375,1895.4371337890625,0.0,1018.2376098632812,0.7016113996505737,1.0,0.0,3.0,1.0,0.0
18168360,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637145996094,0.8314680457115173,0.1532377898693084,0.1380039155483245,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46368408203125,0.867201566696167,0.1748174875974655,0.1656380891799926,297.5584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4636535644531,0.9510663747787476,0.2262701392173767,0.1579860746860504,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637145996094,0.8079490661621094,0.1398332118988037,0.1327360421419143,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637145996094,0.8060678243637085,0.1387095004320144,0.6253052353858948,285.4636535644531,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.46343994140625,285.46368408203125,1.0,0.2728477120399475,1.0,1.0,0.0,1.0,-1.463814377784729,1.4638125896453855,1.773740109456412e-06,1.124574899673462,1.0,1.0,0.0,32.03535461425781,25.0,22160.537109375,-0.0,258.6686706542969,1.0,283.1499938964844,284.98651123046875,293.92974853515625,295.44464111328125,293.1499938964844,293.1499938964844,283.1499938964844,18771.169921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6189135313034058,1.0,0.0,0.0,2.8858230113983154,2.885837316513061,5.556901783165813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.29736328125,0.0,735.6575317382812,1895.4371337890625,0.0,1039.113525390625,0.7141553163528442,1.0,0.0,3.0,1.0,0.0
18168420,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587707519531,0.8518146276473999,0.1544286608695984,0.1389963775873184,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.458740234375,0.8900741934776306,0.1762117445468902,0.1668818444013595,297.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45867919921875,0.9768052101135254,0.2285459190607071,0.1595248430967331,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45880126953125,0.8275530934333801,0.1407850086688995,0.133557990193367,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45880126953125,0.8250126242637634,0.1392353177070617,0.6273028254508972,285.45867919921875,285.35205078125,292.4748229980469,290.9375915527344,292.4705505371094,297.4519958496094,285.4584655761719,1.0,0.2713870704174042,1.0,1.0,0.0,1.0,-1.4717310667037964,1.4717292785644531,1.791440581655479e-06,1.1308741569519043,1.0,1.0,0.0,29.97549819946289,25.0,22501.916015625,-0.0,256.8598327636719,1.0,283.1499938964844,284.9703674316406,293.9715576171875,295.5072631835937,293.1499938964844,293.1499938964844,283.1499938964844,19702.525390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235685348510742,1.0,0.0,0.0,2.956547975540161,2.9565629959106445,5.83261339670571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.6240234375,0.0,791.08203125,1895.4371337890625,0.0,1067.749267578125,0.7286210656166077,1.0,0.0,3.0,1.0,0.0
18168480,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.458984375,0.860714316368103,0.1549532264471054,0.1394380182027816,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.458984375,0.8998818397521973,0.1768190860748291,0.1674283146858215,297.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.458984375,0.9862425923347472,0.2295366525650024,0.1601978838443756,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.458984375,0.8356682062149048,0.1411997526884079,0.1339210122823715,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.458984375,0.8327458500862122,0.1394585371017456,0.6281702518463135,285.458984375,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,297.4471130371094,285.459228515625,1.0,0.2709212899208069,1.0,1.0,0.0,1.0,-1.4752024412155151,1.475200653076172,1.7992375660469406e-06,1.1336357593536377,1.0,1.0,0.0,29.21296501159668,25.0,22634.2109375,-0.0,256.4123229980469,1.0,283.1499938964844,284.96710205078125,293.98956298828125,295.533447265625,293.1499938964844,293.1499938964844,283.1499938964844,19996.6796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255089640617371,1.0,0.0,0.0,2.978536605834961,2.9785518646240234,5.919692966926959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.54541015625,0.0,808.8640747070312,1895.4371337890625,0.0,1079.853271484375,0.7368901371955872,1.0,0.0,3.0,1.0,0.0
18168540,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501647949219,0.8761448264122009,0.1566079258918762,0.1408987045288086,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500732421875,0.9174585938453674,0.1787192523479461,0.1692070513963699,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.449951171875,0.9862193465232848,0.2336306273937225,0.1534916162490844,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502258300781,0.8494370579719543,0.1424909979104995,0.1351187974214553,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8452214598655701,0.1401287168264389,0.6310609579086304,285.449951171875,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4355773925781,285.44873046875,1.0,0.2695597410202026,1.0,1.0,0.0,1.0,-1.4755632877349854,1.475561499595642,1.800167297005828e-06,1.134036421775818,1.0,1.0,0.0,28.07606506347656,25.0,22985.55078125,-0.0,253.7759246826172,1.0,283.1499938964844,284.9430236816406,294.0473937988281,295.61676025390625,293.1499938964844,293.1499938964844,283.1499938964844,21206.259765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315065026283264,1.0,0.0,0.0,3.067298412322998,3.067314624786377,6.27776955752779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.5146484375,0.0,883.354248046875,1895.4371337890625,0.0,1117.87744140625,0.7586607336997986,1.0,0.0,3.0,1.0,0.0
18168600,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501647949219,0.8761448264122009,0.1566079258918762,0.1408987045288086,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500732421875,0.9174585938453674,0.1787192523479461,0.1692070513963699,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.449951171875,0.9862193465232848,0.2336306273937225,0.1534916162490844,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502258300781,0.8494370579719543,0.1424909979104995,0.1351187974214553,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8452214598655701,0.1401287168264389,0.6310609579086304,285.449951171875,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4355773925781,285.44873046875,1.0,0.2695597410202026,1.0,1.0,0.0,1.0,-1.4755632877349854,1.475561499595642,1.800167297005828e-06,1.134036421775818,1.0,1.0,0.0,28.07606506347656,25.0,22985.55078125,-0.0,253.7759246826172,1.0,283.1499938964844,284.9430236816406,294.0473937988281,295.61676025390625,293.1499938964844,293.1499938964844,283.1499938964844,21206.259765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315065026283264,1.0,0.0,0.0,3.067298412322998,3.067314624786377,6.27776955752779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.5146484375,0.0,883.354248046875,1895.4371337890625,0.0,1117.87744140625,0.7586607336997986,1.0,0.0,3.0,1.0,0.0
18168660,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.43585205078125,0.8880818486213684,0.1580654382705688,0.1421900540590286,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.435791015625,0.9317126870155334,0.1803705096244812,0.1707577556371688,297.5443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.43572998046875,0.9816589951515198,0.2393483221530914,0.1464733630418777,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4358825683594,0.860081136226654,0.1436068564653396,0.1361586153507232,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359130859375,0.8546752333641052,0.1407165676355362,0.6335648894309998,285.4356994628906,285.2928466796875,292.7214660644531,291.0729064941406,292.7173156738281,297.4360046386719,285.4350891113281,1.0,0.2685705423355102,1.0,1.0,0.0,1.0,-1.475193977355957,1.4751921892166138,1.7992907714869943e-06,1.133698582649231,1.0,1.0,0.0,27.30533599853516,25.0,23273.568359375,-0.0,251.61862182617188,1.0,283.1499938964844,284.9188842773437,294.0965576171875,295.6836853027344,293.1499938964844,293.1499938964844,283.1499938964844,22322.63671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357524991035461,1.0,0.0,0.0,3.1469998359680176,3.147017002105713,6.608254921047774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.5771484375,0.0,954.019287109375,1895.4371337890625,0.0,1145.3468017578125,0.7752461433410645,1.0,0.0,3.0,1.0,0.0
18168720,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4352722167969,0.8890706896781921,0.1581908911466598,0.1423009186983108,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4352111816406,0.9328866600990297,0.1805111616849899,0.1708897054195404,297.5456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4351806640625,0.981279730796814,0.2398723810911178,0.1459198296070099,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.435302734375,0.8609657883644104,0.143701747059822,0.1362470090389251,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.435302734375,0.8554587364196777,0.1407675594091415,0.6337823867797852,285.4351501464844,285.290771484375,292.73016357421875,291.0776672363281,292.7260437011719,297.4361877441406,285.43463134765625,1.0,0.2684967219829559,1.0,1.0,0.0,1.0,-1.4751890897750854,1.4751873016357422,1.7992792891163845e-06,1.1336941719055176,1.0,1.0,0.0,27.24565696716309,28.0,23295.779296875,-0.0,251.46658325195312,1.0,283.1499938964844,284.91766357421875,294.1007385253906,295.6892395019531,293.1499938964844,293.1499938964844,283.1499938964844,22394.2421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6360676288604736,1.0,0.0,0.0,3.152043104171753,3.152060270309448,6.629452400375158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.48974609375,0.0,958.61328125,1895.4371337890625,0.0,1147.4031982421875,0.7794530987739563,1.0,0.0,3.0,1.0,0.0
18168780,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283752441406,0.8957509398460388,0.1597492098808288,0.1436921209096908,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283752441406,0.9406766891479492,0.182233452796936,0.1725200861692428,297.5579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283752441406,0.9793618321418762,0.2461462169885635,0.1432199031114578,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283752441406,0.8667304515838623,0.1448636204004287,0.1373441368341446,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283752441406,0.8600896596908569,0.1413978636264801,0.6365687847137451,285.4283752441406,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4375915527344,285.4286499023437,1.0,0.2690674364566803,1.0,1.0,0.0,1.0,-1.480233669281006,1.4802318811416626,1.8106001107298653e-06,1.137660264968872,1.0,1.0,0.0,27.04935836791992,31.0,23661.2265625,-0.0,253.09182739257807,1.0,283.1499938964844,284.89947509765625,294.1559753417969,295.7643737792969,293.1499938964844,293.1499938964844,283.1499938964844,23568.103515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398230791091919,1.0,0.0,0.0,3.23360013961792,3.2336180210113525,6.976954978199501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.77392578125,0.0,1034.9656982421875,1895.4371337890625,0.0,1172.100341796875,0.7994691133499146,1.0,0.0,3.0,1.0,0.0
18168840,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283752441406,0.8957509398460388,0.1597492098808288,0.1436921209096908,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283752441406,0.9406766891479492,0.182233452796936,0.1725200861692428,297.5579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283752441406,0.9793618321418762,0.2461462169885635,0.1432199031114578,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283752441406,0.8667304515838623,0.1448636204004287,0.1373441368341446,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283752441406,0.8600896596908569,0.1413978636264801,0.6365687847137451,285.4283752441406,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4375915527344,285.4286499023437,1.0,0.2690674364566803,1.0,1.0,0.0,1.0,-1.480233669281006,1.4802318811416626,1.8106001107298653e-06,1.137660264968872,1.0,1.0,0.0,27.04935836791992,31.0,23661.2265625,-0.0,253.09182739257807,1.0,283.1499938964844,284.89947509765625,294.1559753417969,295.7643737792969,293.1499938964844,293.1499938964844,283.1499938964844,23568.103515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398230791091919,1.0,0.0,0.0,3.23360013961792,3.2336180210113525,6.976954978199501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.77392578125,0.0,1034.9656982421875,1895.4371337890625,0.0,1172.100341796875,0.7994691133499146,1.0,0.0,3.0,1.0,0.0
18168900,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42694091796875,0.8968965411186218,0.1605257391929626,0.1443907916545868,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269104003906,0.9419345855712892,0.183074489235878,0.1733220070600509,297.5599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269104003906,0.9795458912849426,0.2489304542541504,0.1434720605611801,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269714355469,0.867543637752533,0.1454313993453979,0.1378860771656036,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269714355469,0.8603854179382324,0.1417002826929092,0.6379542350769043,285.4269104003906,285.2520751953125,292.89141845703125,291.1659240722656,292.8874206542969,297.4365234375,285.42681884765625,1.0,0.2698418498039245,1.0,1.0,0.0,1.0,-1.4846500158309937,1.4846481084823608,1.8205752212452355e-06,1.1411575078964231,1.0,1.0,0.0,27.156583786010746,31.0,23880.98046875,-0.0,255.2273864746093,1.0,283.1499938964844,284.89031982421875,294.1852722167969,295.8056335449219,293.1499938964844,293.1499938964844,283.1499938964844,24269.412109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417554616928101,1.0,0.0,0.0,3.281358003616333,3.281376600265503,7.184565902207396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.13037109375,0.0,1081.5035400390625,1895.4371337890625,0.0,1184.942138671875,0.8083948493003845,1.0,0.0,3.0,1.0,0.0
18168960,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.429443359375,0.8966508507728577,0.1613016426563263,0.1450919210910797,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294738769531,0.9415484070777892,0.1839023679494857,0.1741147935390472,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.42950439453125,0.9804500937461852,0.2513840198516845,0.1447317898273468,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.42938232421875,0.8670368194580078,0.1459912955760955,0.1384238451719284,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.42938232421875,0.859382688999176,0.1419864743947982,0.639295756816864,285.4295349121094,285.2393798828125,292.9442138671875,291.1948547363281,292.94024658203125,297.43377685546875,285.4303283691406,1.0,0.2709277272224426,1.0,1.0,0.0,1.0,-1.4902117252349854,1.490209937095642,1.8331928686166064e-06,1.1455659866333008,1.0,1.0,0.0,27.392253875732425,34.0,24081.9296875,-0.0,258.1881408691406,1.0,283.1499938964844,284.88800048828125,294.2148132324219,295.8466186523437,293.1499938964844,293.1499938964844,283.1499938964844,24725.43359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6437909007072449,1.0,0.0,0.0,3.312042713165283,3.312061548233032,7.319563337659929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.92236328125,0.0,1112.1285400390625,1895.4371337890625,0.0,1198.56640625,0.8187268376350403,1.0,0.0,3.0,1.0,0.0
18169020,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361267089844,0.8928505778312683,0.1628495454788208,0.1465018838644027,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361877441406,0.9368311762809752,0.1855217516422271,0.1756771355867386,297.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.436279296875,0.9837673306465148,0.2553175389766693,0.1496823728084564,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4360656738281,0.8629040122032166,0.147090345621109,0.1394904106855392,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43603515625,0.854299008846283,0.142501100897789,0.64179527759552,285.4363098144531,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4236145019531,285.4375305175781,1.0,0.2738432288169861,1.0,1.0,0.0,1.0,-1.504002332687378,1.504000544548035,1.864728574219044e-06,1.1565022468566897,1.0,1.0,0.0,28.184045791625977,37.0,24546.93359375,-0.0,266.1483764648437,1.0,283.1499938964844,284.8814392089844,294.275146484375,295.9338073730469,293.1499938964844,293.1499938964844,283.1499938964844,25875.615234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484341621398926,1.0,0.0,0.0,3.38820219039917,3.388221979141236,7.660055985070358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.93603515625,0.0,1190.6256103515625,1895.4371337890625,0.0,1230.01513671875,0.8374269008636475,1.0,0.0,3.0,1.0,0.0
18169080,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361267089844,0.8928505778312683,0.1628495454788208,0.1465018838644027,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361877441406,0.9368311762809752,0.1855217516422271,0.1756771355867386,297.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.436279296875,0.9837673306465148,0.2553175389766693,0.1496823728084564,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4360656738281,0.8629040122032166,0.147090345621109,0.1394904106855392,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43603515625,0.854299008846283,0.142501100897789,0.64179527759552,285.4363098144531,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4236145019531,285.4375305175781,1.0,0.2738432288169861,1.0,1.0,0.0,1.0,-1.504002332687378,1.504000544548035,1.864728574219044e-06,1.1565022468566897,1.0,1.0,0.0,28.184045791625977,37.0,24546.93359375,-0.0,266.1483764648437,1.0,283.1499938964844,284.8814392089844,294.275146484375,295.9338073730469,293.1499938964844,293.1499938964844,283.1499938964844,25875.615234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484341621398926,1.0,0.0,0.0,3.38820219039917,3.388221979141236,7.660055985070358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.93603515625,0.0,1190.6256103515625,1895.4371337890625,0.0,1230.01513671875,0.8374269008636475,1.0,0.0,3.0,1.0,0.0
18169140,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472961425781,0.8853263258934021,0.1643895208835601,0.1479184776544571,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474182128906,0.9275444746017456,0.1870903074741363,0.1772053390741348,297.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4475402832031,0.9882636070251464,0.2578672468662262,0.1574587076902389,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472045898437,0.8553363084793091,0.1481615602970123,0.1405441761016845,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471740722656,0.8458229303359985,0.1429221630096435,0.6439580321311951,285.4475402832031,285.19000244140625,293.1499938964844,291.3086242675781,293.14630126953125,297.4074401855469,285.4490661621094,1.0,0.2776263654232025,1.0,1.0,0.0,1.0,-1.520732879638672,1.520730972290039,1.90345758710464e-06,1.1697711944580078,1.0,1.0,0.0,29.381704330444336,40.0,25047.505859375,-0.0,276.6008605957031,1.0,283.1499938964844,284.8787841796875,294.3349609375,296.0232238769531,293.1499938964844,293.1499938964844,283.1499938964844,27017.060546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537647843360901,1.0,0.0,0.0,3.462127208709717,3.462147951126098,7.997962256922619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.02294921875,0.0,1270.2711181640625,1895.4371337890625,0.0,1266.7408447265625,0.8555814623832703,1.0,0.0,3.0,1.0,0.0
18169200,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472961425781,0.8853263258934021,0.1643895208835601,0.1479184776544571,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474182128906,0.9275444746017456,0.1870903074741363,0.1772053390741348,297.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4475402832031,0.9882636070251464,0.2578672468662262,0.1574587076902389,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472045898437,0.8553363084793091,0.1481615602970123,0.1405441761016845,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471740722656,0.8458229303359985,0.1429221630096435,0.6439580321311951,285.4475402832031,285.19000244140625,293.1499938964844,291.3086242675781,293.14630126953125,297.4074401855469,285.4490661621094,1.0,0.2776263654232025,1.0,1.0,0.0,1.0,-1.520732879638672,1.520730972290039,1.90345758710464e-06,1.1697711944580078,1.0,1.0,0.0,29.381704330444336,40.0,25047.505859375,-0.0,276.6008605957031,1.0,283.1499938964844,284.8787841796875,294.3349609375,296.0232238769531,293.1499938964844,293.1499938964844,283.1499938964844,27017.060546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537647843360901,1.0,0.0,0.0,3.462127208709717,3.462147951126098,7.997962256922619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.02294921875,0.0,1270.2711181640625,1895.4371337890625,0.0,1266.7408447265625,0.8555814623832703,1.0,0.0,3.0,1.0,0.0
18169260,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46197509765625,0.8751128315925598,0.1659177243709564,0.1493376195430755,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46209716796875,0.9149792194366456,0.1886064708232879,0.1786972284317016,297.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622802734375,0.992840051651001,0.2590533196926117,0.1673800498247146,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618835449219,0.8453913927078247,0.1492042392492294,0.141584113240242,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618225097656,0.8349838852882385,0.1432424932718277,0.6457348465919495,285.4622497558594,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3863830566406,285.4639892578125,1.0,0.2821007966995239,1.0,1.0,0.0,1.0,-1.5395164489746094,1.5395145416259766,1.947549662872916e-06,1.184664964675903,1.0,1.0,0.0,30.954608917236328,28.0,25575.544921875,-0.0,289.1898803710937,1.0,283.1499938964844,284.8792419433594,294.3935241699219,296.11334228515625,293.1499938964844,293.1499938964844,283.1499938964844,28148.357421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595496535301208,1.0,0.0,0.0,3.533869504928589,3.533890962600708,8.332864354088088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.67724609375,0.0,1350.88671875,1895.4371337890625,0.0,1307.32958984375,0.8732038736343384,1.0,0.0,3.0,1.0,0.0
18169320,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46197509765625,0.8751128315925598,0.1659177243709564,0.1493376195430755,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46209716796875,0.9149792194366456,0.1886064708232879,0.1786972284317016,297.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622802734375,0.992840051651001,0.2590533196926117,0.1673800498247146,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618835449219,0.8453913927078247,0.1492042392492294,0.141584113240242,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618225097656,0.8349838852882385,0.1432424932718277,0.6457348465919495,285.4622497558594,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3863830566406,285.4639892578125,1.0,0.2821007966995239,1.0,1.0,0.0,1.0,-1.5395164489746094,1.5395145416259766,1.947549662872916e-06,1.184664964675903,1.0,1.0,0.0,30.954608917236328,28.0,25575.544921875,-0.0,289.1898803710937,1.0,283.1499938964844,284.8792419433594,294.3935241699219,296.11334228515625,293.1499938964844,293.1499938964844,283.1499938964844,28148.357421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595496535301208,1.0,0.0,0.0,3.533869504928589,3.533890962600708,8.332864354088088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.67724609375,0.0,1350.88671875,1895.4371337890625,0.0,1307.32958984375,0.8732038736343384,1.0,0.0,3.0,1.0,0.0
18169380,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4640808105469,0.8849343657493591,0.1673943549394607,0.1506522446870803,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4640808105469,0.9262015223503112,0.1900346726179123,0.1800437271595001,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.46405029296875,0.9904749393463136,0.2612221240997314,0.1619182974100113,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.464111328125,0.8537301421165466,0.1501848995685577,0.1425019353628158,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4641418457031,0.8417051434516907,0.1434608846902847,0.6466935873031616,285.46405029296875,285.1413879394531,293.3525390625,291.4216003417969,293.3488464355469,297.37091064453125,285.463623046875,1.0,0.2805940806865692,1.0,1.0,0.0,1.0,-1.538420796394348,1.538418889045715,1.945161784533412e-06,1.1839808225631714,1.0,1.0,0.0,30.25503921508789,31.0,25873.392578125,-0.0,286.85369873046875,1.0,283.1499938964844,284.86669921875,294.4481811523437,296.19317626953125,293.1499938964844,293.1499938964844,283.1499938964844,29280.44921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650012135505676,1.0,0.0,0.0,3.6042327880859375,3.604255199432373,8.668001783007639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.0078125,0.0,1433.197509765625,1895.4371337890625,0.0,1346.2598876953125,0.8904871344566345,1.0,0.0,3.0,1.0,0.0
18169440,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4640808105469,0.8849343657493591,0.1673943549394607,0.1506522446870803,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4640808105469,0.9262015223503112,0.1900346726179123,0.1800437271595001,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.46405029296875,0.9904749393463136,0.2612221240997314,0.1619182974100113,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.464111328125,0.8537301421165466,0.1501848995685577,0.1425019353628158,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4641418457031,0.8417051434516907,0.1434608846902847,0.6466935873031616,285.46405029296875,285.1413879394531,293.3525390625,291.4216003417969,293.3488464355469,297.37091064453125,285.463623046875,1.0,0.2805940806865692,1.0,1.0,0.0,1.0,-1.538420796394348,1.538418889045715,1.945161784533412e-06,1.1839808225631714,1.0,1.0,0.0,30.25503921508789,31.0,25873.392578125,-0.0,286.85369873046875,1.0,283.1499938964844,284.86669921875,294.4481811523437,296.19317626953125,293.1499938964844,293.1499938964844,283.1499938964844,29280.44921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650012135505676,1.0,0.0,0.0,3.6042327880859375,3.604255199432373,8.668001783007639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.0078125,0.0,1433.197509765625,1895.4371337890625,0.0,1346.2598876953125,0.8904871344566345,1.0,0.0,3.0,1.0,0.0
18169500,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598388671875,0.8883705139160156,0.1681165844202041,0.1512964367866516,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598083496094,0.930052936077118,0.1907211989164352,0.1806916743516922,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4597473144531,0.9897087812423706,0.2632771730422973,0.1603131592273712,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598693847656,0.8565641045570374,0.1506587266921997,0.1429458409547805,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598999023437,0.8437671661376953,0.143567606806755,0.6471246480941772,285.4597473144531,285.129150390625,293.40350341796875,291.4499816894531,293.3998107910156,297.368896484375,285.4594116210937,1.0,0.2807088792324066,1.0,1.0,0.0,1.0,-1.539092183113098,1.539090275764465,1.9466558569547487e-06,1.1844284534454346,1.0,1.0,0.0,30.071489334106445,31.0,26033.201171875,-0.0,286.6801452636719,1.0,283.1499938964844,284.85699462890625,294.4728698730469,296.2273864746094,293.1499938964844,293.1499938964844,283.1499938964844,29974.48046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670717597007751,1.0,0.0,0.0,3.646698236465454,3.646721124649048,8.87345834144071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.501953125,0.0,1484.4549560546875,1895.4371337890625,0.0,1361.2156982421875,0.898112416267395,1.0,0.0,3.0,1.0,0.0
18169560,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4612121582031,0.8897626399993896,0.1688360422849655,0.1519425213336944,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.46124267578125,0.931449055671692,0.1913957744836807,0.1813337206840515,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4612731933594,0.989674746990204,0.2652922570705414,0.160243347287178,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.461181640625,0.8575204014778137,0.1511257588863372,0.143389880657196,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4611511230469,0.8440502285957336,0.1436780542135238,0.6476094722747803,285.4612731933594,285.11688232421875,293.4546203613281,291.4784240722656,293.4508972167969,297.3670959472656,285.4619140625,1.0,0.2811482548713684,1.0,1.0,0.0,1.0,-1.541668176651001,1.5416662693023682,1.952734692167724e-06,1.186455488204956,1.0,1.0,0.0,30.112016677856445,34.0,26194.623046875,-0.0,287.96490478515625,1.0,283.1499938964844,284.85467529296875,294.49774169921875,296.2610168457031,293.1499938964844,293.1499938964844,283.1499938964844,30407.7578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6687770485877991,1.0,0.0,0.0,3.672959804534912,3.672983169555664,9.001723242363369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.78515625,0.0,1516.757568359375,1895.4371337890625,0.0,1373.601806640625,0.9073704481124878,1.0,0.0,3.0,1.0,0.0
18169620,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671325683594,0.8889767527580261,0.1702763885259628,0.1532455086708068,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671936035156,0.9299479722976683,0.1927178353071212,0.182602509856224,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46728515625,0.990869164466858,0.2687559723854065,0.1627718359231948,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670715332031,0.8561298251152039,0.1520453244447708,0.144275352358818,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.467041015625,0.8415050506591797,0.1438912600278854,0.6486369371414185,285.46728515625,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.3613586425781,285.4683532714844,1.0,0.2829201519489288,1.0,1.0,0.0,1.0,-1.5500872135162354,1.5500853061676023,1.97271106117114e-06,1.1931023597717283,1.0,1.0,0.0,30.58031463623047,37.0,26589.99609375,-0.0,293.07586669921875,1.0,283.1499938964844,284.84918212890625,294.55206298828125,296.3367004394531,293.1499938964844,293.1499938964844,283.1499938964844,31525.6171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720194220542908,1.0,0.0,0.0,3.739863634109497,3.7398877143859854,9.332646868642768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.1162109375,0.0,1601.1610107421875,1895.4371337890625,0.0,1397.322265625,0.9238094091415404,1.0,0.0,3.0,1.0,0.0
18169680,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671325683594,0.8889767527580261,0.1702763885259628,0.1532455086708068,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671936035156,0.9299479722976683,0.1927178353071212,0.182602509856224,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46728515625,0.990869164466858,0.2687559723854065,0.1627718359231948,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670715332031,0.8561298251152039,0.1520453244447708,0.144275352358818,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.467041015625,0.8415050506591797,0.1438912600278854,0.6486369371414185,285.46728515625,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.3613586425781,285.4683532714844,1.0,0.2829201519489288,1.0,1.0,0.0,1.0,-1.5500872135162354,1.5500853061676023,1.97271106117114e-06,1.1931023597717283,1.0,1.0,0.0,30.58031463623047,37.0,26589.99609375,-0.0,293.07586669921875,1.0,283.1499938964844,284.84918212890625,294.55206298828125,296.3367004394531,293.1499938964844,293.1499938964844,283.1499938964844,31525.6171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720194220542908,1.0,0.0,0.0,3.739863634109497,3.7398877143859854,9.332646868642768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.1162109375,0.0,1601.1610107421875,1895.4371337890625,0.0,1397.322265625,0.9238094091415404,1.0,0.0,3.0,1.0,0.0
