time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169740,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4751281738281,0.885262131690979,0.1714801639318466,0.154345616698265,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4752197265625,0.9250078797340392,0.1937965452671051,0.1836490333080291,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4753112792969,0.9927580952644348,0.2708382606506347,0.1671748757362365,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.8521637320518494,0.1528007388114929,0.1450139582157135,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750061035156,0.8367218971252441,0.1440415531396865,0.6494544744491577,285.4753112792969,285.0717468261719,293.6427307128906,291.5827941894531,293.6390380859375,297.3533935546875,285.4765014648437,1.0,0.2851647734642029,1.0,1.0,0.0,1.0,-1.5598180294036863,1.5598160028457642,1.995972297663684e-06,1.2007933855056765,1.0,1.0,0.0,31.320322036743164,37.0,26962.166015625,-0.0,299.574462890625,1.0,283.1499938964844,284.8465270996094,294.6007080078125,296.4062194824219,293.1499938964844,293.1499938964844,283.1499938964844,32512.568359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675022304058075,1.0,0.0,0.0,3.797953128814697,3.797978162765503,9.62481749411381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.375,0.0,1676.9365234375,1895.4371337890625,0.0,1419.486328125,0.9351404905319214,1.0,0.0,3.0,1.0,0.0
18169800,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779663085937,0.8842003345489502,0.1717207133769989,0.1545662432909011,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4780578613281,0.923635959625244,0.1940090060234069,0.1838560849428177,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4781799316406,0.9932007193565368,0.2711407840251922,0.1682946234941482,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778747558594,0.8510828018188477,0.152950257062912,0.1451611518859863,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778137207031,0.8354898691177368,0.1440668404102325,0.6496036648750305,285.4781494140625,285.07745361328125,293.6597900390625,291.5922546386719,293.6560974121094,297.35137939453125,285.4795227050781,1.0,0.2856936156749725,1.0,1.0,0.0,1.0,-1.5620299577713013,1.5620280504226685,2.0012851109640906e-06,1.2025423049926758,1.0,1.0,0.0,31.50741195678711,40.0,27033.970703125,-0.0,301.1126708984375,1.0,283.1499938964844,284.84765625,294.6104431152344,296.42010498046875,293.1499938964844,293.1499938964844,283.1499938964844,32638.62109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756590604782104,1.0,0.0,0.0,3.80530858039856,3.805333375930786,9.662134061727556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.21435546875,0.0,1686.6982421875,1895.4371337890625,0.0,1424.210205078125,0.9398919343948364,1.0,0.0,3.0,1.0,0.0
18169860,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49224853515625,0.8764104843139648,0.173164814710617,0.1559011489152908,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4923400878906,0.9137800931930542,0.1952699571847915,0.1850952804088592,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.995869755744934,0.2723421454429626,0.1760885268449783,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921264648437,0.8433520197868347,0.1538411527872085,0.1460477709770202,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920654296875,0.8268563747406006,0.14418426156044,0.6503966450691223,285.4924621582031,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.33721923828125,285.4940795898437,1.0,0.28925621509552,1.0,1.0,0.0,1.0,-1.576492190361023,1.5764901638031006,2.036240630332032e-06,1.2139744758605957,1.0,1.0,0.0,32.84056091308594,28.0,27514.470703125,-0.0,311.5624084472656,1.0,283.1499938964844,284.848876953125,294.6700439453125,296.5079040527344,293.1499938964844,293.1499938964844,283.04998779296875,33754.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799283027648926,1.0,0.0,0.0,3.869802474975586,3.869828224182129,9.992425020755036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.6435546875,0.0,1773.9210205078125,1895.4371337890625,0.0,1456.0950927734375,0.9547393321990968,1.0,0.0,3.0,1.0,0.0
18169920,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49224853515625,0.8764104843139648,0.173164814710617,0.1559011489152908,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4923400878906,0.9137800931930542,0.1952699571847915,0.1850952804088592,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.995869755744934,0.2723421454429626,0.1760885268449783,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921264648437,0.8433520197868347,0.1538411527872085,0.1460477709770202,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920654296875,0.8268563747406006,0.14418426156044,0.6503966450691223,285.4924621582031,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.33721923828125,285.4940795898437,1.0,0.28925621509552,1.0,1.0,0.0,1.0,-1.576492190361023,1.5764901638031006,2.036240630332032e-06,1.2139744758605957,1.0,1.0,0.0,32.84056091308594,28.0,27514.470703125,-0.0,311.5624084472656,1.0,283.1499938964844,284.848876953125,294.6700439453125,296.5079040527344,293.1499938964844,293.1499938964844,283.04998779296875,33754.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799283027648926,1.0,0.0,0.0,3.869802474975586,3.869828224182129,9.992425020755036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.6435546875,0.0,1773.9210205078125,1895.4371337890625,0.0,1456.0950927734375,0.9547393321990968,1.0,0.0,3.0,1.0,0.0
18169980,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236145019531,0.8864808082580566,0.1744057089090347,0.1570537388324737,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42352294921875,0.92504221200943,0.1963372230529785,0.1861390322446823,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42333984375,0.9939203262329102,0.2740885317325592,0.1702027022838592,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237670898437,0.8517946004867554,0.1545818895101547,0.1467694640159607,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4238586425781,0.8335508704185486,0.1441244482994079,0.6502453088760376,285.4233703613281,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.3251953125,285.4220886230469,1.0,0.2872203886508941,1.0,1.0,0.0,1.0,-1.572763204574585,1.5727611780166626,2.0273766949685523e-06,1.2111927270889282,1.0,1.0,0.0,31.97007179260254,31.0,28046.05859375,-0.0,307.4379577636719,1.0,283.05126953125,284.7606201171875,294.7458801269531,296.6350402832031,293.1499938964844,293.1499938964844,282.75,34716.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895815134048462,1.0,0.0,0.0,3.9245781898498535,3.924604654312134,1.0277304909322993e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.27490234375,0.0,1850.320068359375,1895.4371337890625,0.0,1529.5220947265625,0.9661015868186952,1.0,0.0,3.0,1.0,0.0
18170040,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236145019531,0.8864808082580566,0.1744057089090347,0.1570537388324737,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42352294921875,0.92504221200943,0.1963372230529785,0.1861390322446823,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42333984375,0.9939203262329102,0.2740885317325592,0.1702027022838592,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237670898437,0.8517946004867554,0.1545818895101547,0.1467694640159607,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4238586425781,0.8335508704185486,0.1441244482994079,0.6502453088760376,285.4233703613281,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.3251953125,285.4220886230469,1.0,0.2872203886508941,1.0,1.0,0.0,1.0,-1.572763204574585,1.5727611780166626,2.0273766949685523e-06,1.2111927270889282,1.0,1.0,0.0,31.97007179260254,31.0,28046.05859375,-0.0,307.4379577636719,1.0,283.05126953125,284.7606201171875,294.7458801269531,296.6350402832031,293.1499938964844,293.1499938964844,282.75,34716.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895815134048462,1.0,0.0,0.0,3.9245781898498535,3.924604654312134,1.0277304909322993e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.27490234375,0.0,1850.320068359375,1895.4371337890625,0.0,1529.5220947265625,0.9661015868186952,1.0,0.0,3.0,1.0,0.0
18170100,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28521728515625,0.8900677561759949,0.1748522520065307,0.1575239151716232,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28326416015625,0.9290333986282348,0.1967178881168365,0.1865583807229995,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.28045654296875,0.9931686520576476,0.2757813036441803,0.1682118773460388,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875061035156,0.8547627329826355,0.1548333317041397,0.1470514833927154,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889709472656,0.8356711864471436,0.1439902186393737,0.6498169898986816,285.2807922363281,285.0199279785156,293.9168701171875,291.7335205078125,293.9132080078125,297.3231201171875,285.2567138671875,1.0,0.2869202792644501,1.0,1.0,0.0,1.0,-1.5712594985961914,1.571257472038269,2.023631168412976e-06,1.209911823272705,1.0,1.0,0.0,31.67820167541504,31.0,28993.693359375,-0.0,305.9405517578125,1.0,282.7922668457031,284.5690002441406,294.8258361816406,296.83917236328125,293.1499938964844,293.1499938964844,282.75,35007.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014661431312561,1.0,0.0,0.0,3.940995693206787,3.941022396087648,1.036347043736896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.56103515625,0.0,1873.638671875,1895.4371337890625,0.0,1622.3428955078125,0.9700080752372742,1.0,0.0,3.0,1.0,0.0
18170160,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038879394531,0.8905436992645264,0.175108715891838,0.157820850610733,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20361328125,0.9294310212135316,0.1969294399023056,0.1868240386247635,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032775878906,0.99319726228714,0.2771704792976379,0.1682853996753692,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2042541503906,0.8549797534942627,0.1549484133720398,0.1472138911485672,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045288085937,0.8352130055427551,0.1437303870916366,0.6488881707191467,285.20330810546875,285.0081787109375,293.9682312011719,291.761474609375,293.9645690917969,297.3191223144531,285.200927734375,1.0,0.2869471907615661,1.0,1.0,0.0,1.0,-1.571102261543274,1.5711002349853516,2.0232307633705204e-06,1.20976984500885,1.0,1.0,0.0,31.6842098236084,34.0,29113.80859375,-0.0,305.8818664550781,1.0,282.75439453125,284.5162353515625,294.8320007324219,296.8129577636719,293.1499938964844,293.1499938964844,282.45001220703125,35232.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076070308685303,1.0,0.0,0.0,3.95363187789917,3.953658819198608,1.0430034080854966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.892578125,0.0,1891.7191162109373,1895.4371337890625,0.0,1671.2958984375,0.9730141758918762,1.0,0.0,3.0,1.0,0.0
18170220,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.88623046875,0.175363153219223,0.15814770758152,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9240454435348512,0.1970741599798202,0.1870715618133545,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9945432543754578,0.278731495141983,0.1719557493925094,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8506680727005005,0.154948353767395,0.1473090946674347,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.829833984375,0.1429745405912399,0.6459699273109436,284.98779296875,284.9769592285156,294.0707092285156,291.8170471191406,294.06707763671875,297.30535888671875,284.98602294921875,1.0,0.2878525257110595,1.0,1.0,0.0,1.0,-1.5728071928024292,1.5728051662445068,2.027324853770552e-06,1.2110861539840698,0.9974437952041626,0.9974437952041626,0.0,32.200958251953125,37.0,30212.986328125,-0.0,308.07867431640625,1.0,282.4573059082031,284.2781982421875,294.8760681152344,296.92877197265625,293.1499938964844,293.1499938964844,282.1499938964844,35542.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230415344238281,1.0,0.0,0.0,3.9709956645965576,3.971022844314575,1.0521849844735698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.37939453125,0.0,1916.75341796875,1895.4371337890625,0.0,1797.1187744140625,0.9771446585655212,1.0,0.0,3.0,1.0,0.0
18170280,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.88623046875,0.175363153219223,0.15814770758152,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9240454435348512,0.1970741599798202,0.1870715618133545,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9945432543754578,0.278731495141983,0.1719557493925094,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8506680727005005,0.154948353767395,0.1473090946674347,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.829833984375,0.1429745405912399,0.6459699273109436,284.98779296875,284.9769592285156,294.0707092285156,291.8170471191406,294.06707763671875,297.30535888671875,284.98602294921875,1.0,0.2878525257110595,1.0,1.0,0.0,1.0,-1.5728071928024292,1.5728051662445068,2.027324853770552e-06,1.2110861539840698,0.9974437952041626,0.9974437952041626,0.0,32.200958251953125,37.0,30212.986328125,-0.0,308.07867431640625,1.0,282.4573059082031,284.2781982421875,294.8760681152344,296.92877197265625,293.1499938964844,293.1499938964844,282.1499938964844,35542.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230415344238281,1.0,0.0,0.0,3.9709956645965576,3.971022844314575,1.0521849844735698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.37939453125,0.0,1916.75341796875,1895.4371337890625,0.0,1797.1187744140625,0.9771446585655212,1.0,0.0,3.0,1.0,0.0
18170340,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.8768123388290405,0.1754634976387024,0.1582845598459243,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.9126768112182616,0.1969992220401764,0.1870707422494888,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.9967305064201356,0.2784155011177063,0.1791681945323944,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.8417618274688721,0.1547636687755584,0.1472002565860748,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.8199422955513,0.1419859379529953,0.6419170498847961,284.8221435546875,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.28387451171875,284.8305358886719,1.0,0.2896869480609894,1.0,1.0,0.0,1.0,-1.576632022857666,1.5766299962997437,2.036573960140231e-06,1.2140791416168213,0.8486129641532898,0.8486129641532898,0.0,33.28368377685547,25.0,30945.8515625,-0.0,312.8177185058594,1.0,282.1556701660156,284.1188049316406,294.9120483398437,297.0115966796875,293.1499938964844,293.1499938964844,282.45001220703125,42995.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345855832099915,1.0,0.0,0.0,3.753838062286377,3.753864288330078,9.402521641277416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.1923828125,0.0,1705.6241455078125,1895.4371337890625,0.0,1893.646728515625,0.9327673316001892,1.0,0.0,3.0,1.0,0.0
18170400,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.8768123388290405,0.1754634976387024,0.1582845598459243,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.9126768112182616,0.1969992220401764,0.1870707422494888,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.9967305064201356,0.2784155011177063,0.1791681945323944,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.8417618274688721,0.1547636687755584,0.1472002565860748,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.8199422955513,0.1419859379529953,0.6419170498847961,284.8221435546875,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.28387451171875,284.8305358886719,1.0,0.2896869480609894,1.0,1.0,0.0,1.0,-1.576632022857666,1.5766299962997437,2.036573960140231e-06,1.2140791416168213,0.8486129641532898,0.8486129641532898,0.0,33.28368377685547,25.0,30945.8515625,-0.0,312.8177185058594,1.0,282.1556701660156,284.1188049316406,294.9120483398437,297.0115966796875,293.1499938964844,293.1499938964844,282.45001220703125,42995.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345855832099915,1.0,0.0,0.0,3.753838062286377,3.753864288330078,9.402521641277416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.1923828125,0.0,1705.6241455078125,1895.4371337890625,0.0,1893.646728515625,0.9327673316001892,1.0,0.0,3.0,1.0,0.0
18170460,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8882741928100586,0.1766016334295272,0.1589614599943161,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9252881407737732,0.1976727992296219,0.1874191910028457,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.9944182634353638,0.2797266840934753,0.1715959757566452,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.851182758808136,0.155177816748619,0.1473501175642013,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8273518085479736,0.1415227651596069,0.6387497186660767,285.0534362792969,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.2746887207031,285.0521240234375,1.0,0.2861488163471222,1.0,1.0,0.0,1.0,-1.565161108970642,1.5651590824127195,2.008912588280509e-06,1.2051000595092771,1.0,1.0,0.0,32.00498962402344,28.0,30402.3125,-0.0,303.9135437011719,1.0,282.4436340332031,284.33721923828125,294.85723876953125,296.8496398925781,293.1499938964844,293.1499938964844,282.1499938964844,33284.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149326801300049,1.0,0.0,0.0,3.839514017105103,3.8395392894744873,9.83661720965756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.5458984375,0.0,1733.0394287109375,1895.4371337890625,0.0,1730.532470703125,0.9461457133293152,1.0,0.0,3.0,1.0,0.0
18170520,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8882741928100586,0.1766016334295272,0.1589614599943161,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9252881407737732,0.1976727992296219,0.1874191910028457,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.9944182634353638,0.2797266840934753,0.1715959757566452,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.851182758808136,0.155177816748619,0.1473501175642013,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8273518085479736,0.1415227651596069,0.6387497186660767,285.0534362792969,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.2746887207031,285.0521240234375,1.0,0.2861488163471222,1.0,1.0,0.0,1.0,-1.565161108970642,1.5651590824127195,2.008912588280509e-06,1.2051000595092771,1.0,1.0,0.0,32.00498962402344,28.0,30402.3125,-0.0,303.9135437011719,1.0,282.4436340332031,284.33721923828125,294.85723876953125,296.8496398925781,293.1499938964844,293.1499938964844,282.1499938964844,33284.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149326801300049,1.0,0.0,0.0,3.839514017105103,3.8395392894744873,9.83661720965756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.5458984375,0.0,1733.0394287109375,1895.4371337890625,0.0,1730.532470703125,0.9461457133293152,1.0,0.0,3.0,1.0,0.0
18170580,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8970908522605896,0.177418366074562,0.1598650068044662,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9347827434539796,0.1981667131185531,0.1880074888467788,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.992429256439209,0.2834496796131134,0.1663666069507599,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8583236336708069,0.1554865390062332,0.1477260887622833,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8325572609901428,0.1410476416349411,0.6368831992149353,284.8595886230469,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.27734375,284.8634338378906,1.0,0.2846476435661316,1.0,1.0,0.0,1.0,-1.5588783025741575,1.5588762760162354,1.993613977901987e-06,1.1999567747116089,0.8696889877319336,0.8696889877319336,0.0,31.196712493896484,31.0,31091.875,-0.0,298.8037414550781,1.0,282.1566467285156,284.1401672363281,295.0065002441406,297.0942687988281,293.1499938964844,293.1499938964844,282.45001220703125,40006.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253481149673462,1.0,0.0,0.0,3.7394864559173584,3.739512205123901,9.330764783044289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.39599609375,0.0,1665.7337646484375,1895.4371337890625,0.0,1816.2467041015625,0.927351176738739,1.0,0.0,3.0,1.0,0.0
18170640,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8970908522605896,0.177418366074562,0.1598650068044662,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9347827434539796,0.1981667131185531,0.1880074888467788,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.992429256439209,0.2834496796131134,0.1663666069507599,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8583236336708069,0.1554865390062332,0.1477260887622833,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8325572609901428,0.1410476416349411,0.6368831992149353,284.8595886230469,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.27734375,284.8634338378906,1.0,0.2846476435661316,1.0,1.0,0.0,1.0,-1.5588783025741575,1.5588762760162354,1.993613977901987e-06,1.1999567747116089,0.8696889877319336,0.8696889877319336,0.0,31.196712493896484,31.0,31091.875,-0.0,298.8037414550781,1.0,282.1566467285156,284.1401672363281,295.0065002441406,297.0942687988281,293.1499938964844,293.1499938964844,282.45001220703125,40006.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253481149673462,1.0,0.0,0.0,3.7394864559173584,3.739512205123901,9.330764783044289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.39599609375,0.0,1665.7337646484375,1895.4371337890625,0.0,1816.2467041015625,0.927351176738739,1.0,0.0,3.0,1.0,0.0
18170700,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8983649015426636,0.1779563277959823,0.1602038145065307,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9358968138694764,0.1984941065311432,0.18820820748806,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.992239773273468,0.2852877378463745,0.1659097373485565,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8591235876083374,0.1557074934244156,0.1478476673364639,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8326212763786316,0.1408857405185699,0.6357596516609192,285.0180358886719,284.95001220703125,294.4258117675781,292.0057678222656,294.4222106933594,297.2788391113281,285.0422058105469,1.0,0.2844486534595489,1.0,1.0,0.0,1.0,-1.557772517204285,1.5577704906463623,1.9908804915758083e-06,1.1990076303482056,0.9665650725364684,0.9665650725364684,0.0,31.115556716918945,31.0,30474.388671875,-0.0,298.070556640625,1.0,282.40380859375,284.3334655761719,294.95086669921875,296.9091491699219,293.1499938964844,293.1499938964844,282.45001220703125,35458.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156535983085632,1.0,0.0,0.0,3.7446234226226807,3.7446482181549072,9.356417649541982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.82373046875,0.0,1636.8570556640625,1895.4371337890625,0.0,1736.41015625,0.9287318587303162,1.0,0.0,3.0,1.0,0.0
18170760,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.8999555706977844,0.17876997590065,0.1608401387929916,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.937156081199646,0.1990386396646499,0.1886418759822845,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.992127239704132,0.2872381508350372,0.1656410843133926,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.8600515127182007,0.1561076194047927,0.1481579393148422,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.8328217267990112,0.140899583697319,0.6354988217353821,285.0771179199219,284.95001220703125,294.47589111328125,292.0318298339844,294.4722900390625,297.2821960449219,285.0783386230469,1.0,0.2846128344535827,1.0,1.0,0.0,1.0,-1.5587917566299438,1.5587897300720217,1.993234036490321e-06,1.1997331380844116,1.0,1.0,0.0,31.09935569763184,34.0,30676.51171875,-0.0,298.505615234375,1.0,282.4431457519531,284.3531188964844,294.9820251464844,296.9835510253906,293.1499938964844,293.1499938964844,282.1499938964844,33170.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104018926620483,1.0,0.0,0.0,3.8369345664978014,3.836959838867188,9.823405662245932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.4228515625,0.0,1728.99951171875,1895.4371337890625,0.0,1693.789794921875,0.945219874382019,1.0,0.0,3.0,1.0,0.0
18170820,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8985382318496704,0.17970871925354,0.161912053823471,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9345196485519408,0.1996304392814636,0.1893860399723053,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9931592345237732,0.2898557186126709,0.1681880801916122,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8579201102256775,0.1565315574407577,0.148704245686531,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8296170830726624,0.1405902057886123,0.6347571611404419,284.8839416503906,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2806091308594,284.8861389160156,1.0,0.2858549952507019,1.0,1.0,0.0,1.0,-1.5637940168380735,1.5637919902801514,2.005099076995976e-06,1.203552007675171,0.9054371118545532,0.9054371118545532,0.0,31.518415451049805,37.0,31667.458984375,-0.0,301.97332763671875,1.0,282.1556701660156,284.1429443359375,295.1332702636719,297.253662109375,293.1499938964844,293.1499938964844,281.8500061035156,37922.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253736853599548,1.0,0.0,0.0,3.804465293884277,3.8044912815094,9.65785261541896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.22705078125,0.0,1726.8975830078125,1895.4371337890625,0.0,1816.4595947265625,0.940525233745575,1.0,0.0,3.0,1.0,0.0
18170880,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8985382318496704,0.17970871925354,0.161912053823471,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9345196485519408,0.1996304392814636,0.1893860399723053,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9931592345237732,0.2898557186126709,0.1681880801916122,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8579201102256775,0.1565315574407577,0.148704245686531,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8296170830726624,0.1405902057886123,0.6347571611404419,284.8839416503906,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2806091308594,284.8861389160156,1.0,0.2858549952507019,1.0,1.0,0.0,1.0,-1.5637940168380735,1.5637919902801514,2.005099076995976e-06,1.203552007675171,0.9054371118545532,0.9054371118545532,0.0,31.518415451049805,37.0,31667.458984375,-0.0,301.97332763671875,1.0,282.1556701660156,284.1429443359375,295.1332702636719,297.253662109375,293.1499938964844,293.1499938964844,281.8500061035156,37922.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253736853599548,1.0,0.0,0.0,3.804465293884277,3.8044912815094,9.65785261541896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.22705078125,0.0,1726.8975830078125,1895.4371337890625,0.0,1816.4595947265625,0.940525233745575,1.0,0.0,3.0,1.0,0.0
18170940,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82098388671875,0.8900011777877808,0.1802434027194976,0.1624375432729721,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.9237961769104004,0.1998337209224701,0.1896476596593856,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.9955967664718628,0.2904243767261505,0.1751856803894043,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.8496320843696594,0.1566472649574279,0.1488771289587021,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.8206154704093933,0.139939084649086,0.6322126984596252,284.8234558105469,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.26812744140625,284.8419189453125,1.0,0.2880331873893738,1.0,1.0,0.0,1.0,-1.5702917575836182,1.5702897310256958,2.020600959440344e-06,1.2085323333740234,0.7749477624893188,0.7749477624893188,0.0,32.579593658447266,40.0,31997.546875,-0.0,307.88970947265625,1.0,281.85772705078125,284.1136779785156,295.17791748046875,297.33966064453125,293.1499938964844,293.1499938964844,282.1499938964844,47259.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388216257095337,1.0,0.0,0.0,3.369800567626953,3.369823932647705,7.577076530651539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.28173828125,0.0,1320.9862060546875,1895.4371337890625,0.0,1929.54931640625,0.8538147211074829,1.0,0.0,3.0,1.0,0.0
18171000,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82098388671875,0.8900011777877808,0.1802434027194976,0.1624375432729721,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.9237961769104004,0.1998337209224701,0.1896476596593856,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.9955967664718628,0.2904243767261505,0.1751856803894043,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.8496320843696594,0.1566472649574279,0.1488771289587021,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.8206154704093933,0.139939084649086,0.6322126984596252,284.8234558105469,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.26812744140625,284.8419189453125,1.0,0.2880331873893738,1.0,1.0,0.0,1.0,-1.5702917575836182,1.5702897310256958,2.020600959440344e-06,1.2085323333740234,0.7749477624893188,0.7749477624893188,0.0,32.579593658447266,40.0,31997.546875,-0.0,307.88970947265625,1.0,281.85772705078125,284.1136779785156,295.17791748046875,297.33966064453125,293.1499938964844,293.1499938964844,282.1499938964844,47259.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388216257095337,1.0,0.0,0.0,3.369800567626953,3.369823932647705,7.577076530651539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.28173828125,0.0,1320.9862060546875,1895.4371337890625,0.0,1929.54931640625,0.8538147211074829,1.0,0.0,3.0,1.0,0.0
18171060,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8817693591117859,0.181763008236885,0.1635950207710266,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9130164980888368,0.2007543742656707,0.1903554499149322,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.9976065754890442,0.2905785143375397,0.1827948689460754,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8413519859313965,0.1573365628719329,0.1494064629077911,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8111761212348938,0.1397567838430404,0.6309210658073425,285.0478210449219,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.25909423828125,285.0461120605469,1.0,0.2910169959068298,1.0,1.0,0.0,1.0,-1.5807489156723022,1.58074688911438,2.045841711151297e-06,1.2166650295257568,0.940693736076355,0.940693736076355,0.0,33.887351989746094,43.0,32049.58203125,-0.0,316.4322204589844,1.0,282.14080810546875,284.2958984375,295.1305236816406,297.2135925292969,293.1499938964844,293.1499938964844,281.8500061035156,31834.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227350473403931,1.0,0.0,0.0,3.557357788085937,3.557380199432373,8.444002901342174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.26806640625,0.0,1402.1473388671875,1895.4371337890625,0.0,1794.58349609375,0.8816877603530884,1.0,0.0,3.0,1.0,0.0
18171120,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8817693591117859,0.181763008236885,0.1635950207710266,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9130164980888368,0.2007543742656707,0.1903554499149322,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.9976065754890442,0.2905785143375397,0.1827948689460754,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8413519859313965,0.1573365628719329,0.1494064629077911,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8111761212348938,0.1397567838430404,0.6309210658073425,285.0478210449219,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.25909423828125,285.0461120605469,1.0,0.2910169959068298,1.0,1.0,0.0,1.0,-1.5807489156723022,1.58074688911438,2.045841711151297e-06,1.2166650295257568,0.940693736076355,0.940693736076355,0.0,33.887351989746094,43.0,32049.58203125,-0.0,316.4322204589844,1.0,282.14080810546875,284.2958984375,295.1305236816406,297.2135925292969,293.1499938964844,293.1499938964844,281.8500061035156,31834.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227350473403931,1.0,0.0,0.0,3.557357788085937,3.557380199432373,8.444002901342174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.26806640625,0.0,1402.1473388671875,1895.4371337890625,0.0,1794.58349609375,0.8816877603530884,1.0,0.0,3.0,1.0,0.0
18171180,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8714194297790527,0.1827046573162078,0.1647152751684188,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.900727391242981,0.2013033479452133,0.1911013126373291,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9990000128746032,0.2892952263355255,0.191818505525589,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8314423561096191,0.1577391028404235,0.149980217218399,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7993287444114685,0.1392997950315475,0.6297640800476074,284.88525390625,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.2439270019531,284.8924255371094,1.0,0.2946637570858001,1.0,1.0,0.0,1.0,-1.593122959136963,1.5931209325790403,2.076101282000309e-06,1.2264056205749512,0.8245857357978821,0.8245857357978821,0.0,35.58224868774414,31.0,32929.96484375,-0.0,327.07666015625,1.0,281.8585510253906,284.13262939453125,295.2736511230469,297.4712219238281,293.1499938964844,293.1499938964844,282.1499938964844,39889.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736598789691925,1.0,0.0,0.0,3.452382802963257,3.4524054527282715,7.953003660077229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.5849609375,0.0,1351.7490234375,1895.4371337890625,0.0,1910.67822265625,0.8640081286430359,1.0,0.0,3.0,1.0,0.0
18171240,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8714194297790527,0.1827046573162078,0.1647152751684188,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.900727391242981,0.2013033479452133,0.1911013126373291,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9990000128746032,0.2892952263355255,0.191818505525589,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8314423561096191,0.1577391028404235,0.149980217218399,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7993287444114685,0.1392997950315475,0.6297640800476074,284.88525390625,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.2439270019531,284.8924255371094,1.0,0.2946637570858001,1.0,1.0,0.0,1.0,-1.593122959136963,1.5931209325790403,2.076101282000309e-06,1.2264056205749512,0.8245857357978821,0.8245857357978821,0.0,35.58224868774414,31.0,32929.96484375,-0.0,327.07666015625,1.0,281.8585510253906,284.13262939453125,295.2736511230469,297.4712219238281,293.1499938964844,293.1499938964844,282.1499938964844,39889.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736598789691925,1.0,0.0,0.0,3.452382802963257,3.4524054527282715,7.953003660077229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.5849609375,0.0,1351.7490234375,1895.4371337890625,0.0,1910.67822265625,0.8640081286430359,1.0,0.0,3.0,1.0,0.0
18171300,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8720272779464722,0.1832919865846634,0.1651125848293304,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9009888172149658,0.2016424536705017,0.1913273632526397,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9990000128746032,0.2886516451835632,0.1918905526399612,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8316302299499512,0.1579848676919937,0.1501398980617523,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7987033128738403,0.1390887945890426,0.6285407543182373,285.0362854003906,284.95001220703125,294.9149780273437,292.2523498535156,294.91162109375,297.2370910644531,285.0557861328125,1.0,0.2942509651184082,1.0,1.0,0.0,1.0,-1.592690110206604,1.5926880836486816,2.0751383544848068e-06,1.2261528968811035,0.9253655076026917,0.9253655076026917,0.0,35.588172912597656,31.0,32479.7578125,-0.0,326.87664794921875,1.0,282.09735107421875,284.30108642578125,295.2198486328125,297.2997131347656,293.1499938964844,293.1499938964844,282.1499938964844,33884.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294169068336487,1.0,0.0,0.0,3.502105712890625,3.5021281242370605,8.183740192180267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.2216796875,0.0,1359.5821533203125,1895.4371337890625,0.0,1850.1844482421875,0.8735392093658447,1.0,0.0,3.0,1.0,0.0
18171360,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.8787797689437866,0.1840799897909164,0.1657343655824661,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.907678484916687,0.202140063047409,0.1917181313037872,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.9985758662223816,0.289062887430191,0.1878028213977813,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.8370800018310547,0.1583602875471115,0.150424063205719,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.8036098480224609,0.1389991492033004,0.6278083324432373,285.067626953125,284.95001220703125,294.9621887207031,292.2750244140625,294.9588928222656,297.2361145019531,285.0636901855469,1.0,0.2926617264747619,1.0,1.0,0.0,1.0,-1.5884629487991333,1.5884608030319214,2.064785576294525e-06,1.2228370904922483,0.98415207862854,0.98415207862854,0.0,34.82646179199219,25.0,32677.673828125,-0.0,322.7297058105469,1.0,282.1416015625,284.29083251953125,295.2455444335937,297.3732604980469,293.1499938964844,293.1499938964844,281.8500061035156,30892.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261583805084229,1.0,0.0,0.0,3.6399102210998535,3.6399333477020255,8.840455620884313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.11572265625,0.0,1483.8643798828125,1895.4371337890625,0.0,1822.9857177734373,0.8995111584663391,1.0,0.0,3.0,1.0,0.0
18171420,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8947564959526062,0.1848653703927993,0.1666135936975479,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9251307845115662,0.2025591731071472,0.1922382861375808,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.9962466359138488,0.2915932834148407,0.1773896813392639,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8504420518875122,0.1586672663688659,0.1507975757122039,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8153901100158691,0.1384664475917816,0.6256825923919678,284.8562927246094,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2373962402344,284.86090087890625,1.0,0.2887518107891083,1.0,1.0,0.0,1.0,-1.5755414962768557,1.575539469718933,2.0332638541731285e-06,1.2126296758651731,0.8348607420921326,0.8348607420921326,0.0,32.99146270751953,28.0,33178.671875,-0.0,311.5060119628906,1.0,281.8570861816406,284.08380126953125,295.3688659667969,297.5981140136719,293.1499938964844,293.1499938964844,282.1499938964844,39984.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411767244338989,1.0,0.0,0.0,3.5529885292053223,3.5530123710632324,8.423273811786203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.81494140625,0.0,1456.910400390625,1895.4371337890625,0.0,1949.6165771484373,0.8856321573257446,1.0,0.0,3.0,1.0,0.0
18171480,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8947564959526062,0.1848653703927993,0.1666135936975479,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9251307845115662,0.2025591731071472,0.1922382861375808,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.9962466359138488,0.2915932834148407,0.1773896813392639,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8504420518875122,0.1586672663688659,0.1507975757122039,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8153901100158691,0.1384664475917816,0.6256825923919678,284.8562927246094,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2373962402344,284.86090087890625,1.0,0.2887518107891083,1.0,1.0,0.0,1.0,-1.5755414962768557,1.575539469718933,2.0332638541731285e-06,1.2126296758651731,0.8348607420921326,0.8348607420921326,0.0,32.99146270751953,28.0,33178.671875,-0.0,311.5060119628906,1.0,281.8570861816406,284.08380126953125,295.3688659667969,297.5981140136719,293.1499938964844,293.1499938964844,282.1499938964844,39984.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411767244338989,1.0,0.0,0.0,3.5529885292053223,3.5530123710632324,8.423273811786203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.81494140625,0.0,1456.910400390625,1895.4371337890625,0.0,1949.6165771484373,0.8856321573257446,1.0,0.0,3.0,1.0,0.0
18171540,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9048393368721008,0.1861833781003952,0.1675268709659576,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9358780980110168,0.2033284902572631,0.1927478611469268,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.9943206310272216,0.2961258292198181,0.1713177859783172,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8586562871932983,0.159254640340805,0.1511711925268173,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8215827345848083,0.13823202252388,0.6237779259681702,285.0513916015625,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2488708496094,285.0485534667969,1.0,0.2868289053440094,1.0,1.0,0.0,1.0,-1.568112850189209,1.5681108236312866,2.015114205278224e-06,1.2066118717193604,0.9854855537414552,0.9854855537414552,0.0,32.0050048828125,31.0,32746.078125,-0.0,305.3158874511719,1.0,282.142333984375,284.265380859375,295.31951904296875,297.4556579589844,293.1499938964844,293.1499938964844,281.8500061035156,31690.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277973890304565,1.0,0.0,0.0,3.690909147262573,3.690932750701904,9.089918648896856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.69287109375,0.0,1546.550537109375,1895.4371337890625,0.0,1836.646728515625,0.911554515361786,1.0,0.0,3.0,1.0,0.0
