time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171600,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9048393368721008,0.1861833781003952,0.1675268709659576,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9358780980110168,0.2033284902572631,0.1927478611469268,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.9943206310272216,0.2961258292198181,0.1713177859783172,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8586562871932983,0.159254640340805,0.1511711925268173,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8215827345848083,0.13823202252388,0.6237779259681702,285.0513916015625,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2488708496094,285.0485534667969,1.0,0.2868289053440094,1.0,1.0,0.0,1.0,-1.568112850189209,1.5681108236312866,2.015114205278224e-06,1.2066118717193604,0.9854855537414552,0.9854855537414552,0.0,32.0050048828125,31.0,32746.078125,-0.0,305.3158874511719,1.0,282.142333984375,284.265380859375,295.31951904296875,297.4556579589844,293.1499938964844,293.1499938964844,281.8500061035156,31690.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277973890304565,1.0,0.0,0.0,3.690909147262573,3.690932750701904,9.089918648896856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.69287109375,0.0,1546.550537109375,1895.4371337890625,0.0,1836.646728515625,0.911554515361786,1.0,0.0,3.0,1.0,0.0
18171660,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9091072082519532,0.1870324462652206,0.1684997230768203,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.939611554145813,0.2037859708070755,0.1933415681123733,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.9937255382537842,0.2998753786087036,0.1696749031543731,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8615837693214417,0.1596129536628723,0.1516339480876922,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8229323625564575,0.1378415822982788,0.6225244402885437,284.85675048828125,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,297.25506591796875,284.8629455566406,1.0,0.2864936590194702,1.0,1.0,0.0,1.0,-1.5670710802078247,1.5670690536499023,2.01244233721809e-06,1.205647110939026,0.8416843414306641,0.8416843414306641,0.0,31.763708114624023,34.0,33405.6875,-0.0,304.1774597167969,1.0,281.8567810058594,284.07391357421875,295.4435729980469,297.6815185546875,293.1499938964844,293.1499938964844,282.1499938964844,40182.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409940958023071,1.0,0.0,0.0,3.5914194583892822,3.5914435386657715,8.606479582340398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.541015625,0.0,1499.7589111328125,1895.4371337890625,0.0,1948.0576171875,0.8944699764251709,1.0,0.0,3.0,1.0,0.0
18171720,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9091072082519532,0.1870324462652206,0.1684997230768203,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.939611554145813,0.2037859708070755,0.1933415681123733,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.9937255382537842,0.2998753786087036,0.1696749031543731,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8615837693214417,0.1596129536628723,0.1516339480876922,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8229323625564575,0.1378415822982788,0.6225244402885437,284.85675048828125,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,297.25506591796875,284.8629455566406,1.0,0.2864936590194702,1.0,1.0,0.0,1.0,-1.5670710802078247,1.5670690536499023,2.01244233721809e-06,1.205647110939026,0.8416843414306641,0.8416843414306641,0.0,31.763708114624023,34.0,33405.6875,-0.0,304.1774597167969,1.0,281.8567810058594,284.07391357421875,295.4435729980469,297.6815185546875,293.1499938964844,293.1499938964844,282.1499938964844,40182.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409940958023071,1.0,0.0,0.0,3.5914194583892822,3.5914435386657715,8.606479582340398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.541015625,0.0,1499.7589111328125,1895.4371337890625,0.0,1948.0576171875,0.8944699764251709,1.0,0.0,3.0,1.0,0.0
18171780,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9081452488899232,0.1884357184171676,0.169529840350151,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.9375112652778624,0.2046208828687667,0.1939538717269897,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9944563508033752,0.3028389513492584,0.1717051118612289,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8599321246147156,0.1602702587842941,0.1521160304546356,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8201099634170532,0.1376851946115493,0.6212771534919739,285.0660095214844,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.25927734375,285.06427001953125,1.0,0.2874325215816498,1.0,1.0,0.0,1.0,-1.570557951927185,1.5705559253692627,2.020558667936712e-06,1.2081300020217896,1.0,1.0,0.0,32.094261169433594,37.0,33146.80078125,0.0,306.7193603515625,1.0,282.1426696777344,284.2655334472656,295.4019775390625,297.55828857421875,293.1499938964844,293.1499938964844,281.8500061035156,31642.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283278703689575,1.0,0.0,0.0,3.734976530075073,3.7350006103515625,9.308271842201066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.90771484375,0.0,1596.4141845703125,1895.4371337890625,0.0,1841.076904296875,0.9215506911277772,1.0,0.0,3.0,1.0,0.0
18171840,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9081452488899232,0.1884357184171676,0.169529840350151,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.9375112652778624,0.2046208828687667,0.1939538717269897,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9944563508033752,0.3028389513492584,0.1717051118612289,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8599321246147156,0.1602702587842941,0.1521160304546356,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8201099634170532,0.1376851946115493,0.6212771534919739,285.0660095214844,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.25927734375,285.06427001953125,1.0,0.2874325215816498,1.0,1.0,0.0,1.0,-1.570557951927185,1.5705559253692627,2.020558667936712e-06,1.2081300020217896,1.0,1.0,0.0,32.094261169433594,37.0,33146.80078125,0.0,306.7193603515625,1.0,282.1426696777344,284.2655334472656,295.4019775390625,297.55828857421875,293.1499938964844,293.1499938964844,281.8500061035156,31642.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283278703689575,1.0,0.0,0.0,3.734976530075073,3.7350006103515625,9.308271842201066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.90771484375,0.0,1596.4141845703125,1895.4371337890625,0.0,1841.076904296875,0.9215506911277772,1.0,0.0,3.0,1.0,0.0
18171900,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9068470001220704,0.1890226751565933,0.1702049225568771,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.935483992099762,0.2049810886383056,0.1944030821323394,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.9950585961341858,0.3038425743579864,0.1734892874956131,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8583638668060303,0.1605618000030517,0.1524774134159088,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.8180109262466431,0.1375704258680343,0.6211353540420532,284.92108154296875,284.95001220703125,295.3688659667969,292.45904541015625,295.3658142089844,297.2591552734375,284.8976135253906,1.0,0.2883361577987671,1.0,1.0,0.0,1.0,-1.574312686920166,1.5743106603622437,2.0294837668188848e-06,1.2109479904174805,0.9282428622245787,0.9282428622245787,0.0,32.40536880493164,37.0,34089.98046875,0.0,309.347412109375,1.0,281.8955078125,284.0730895996094,295.50836181640625,297.8127136230469,293.1499938964844,293.1499938964844,281.8500061035156,34087.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377917170524597,1.0,0.0,0.0,3.772585153579712,3.7726099491119385,9.496670827502384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.1298828125,0.0,1659.086181640625,1895.4371337890625,0.0,1920.7974853515625,0.9298932552337646,1.0,0.0,3.0,1.0,0.0
18171960,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.90305095911026,0.1893271952867508,0.170588880777359,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9307926893234252,0.2051237076520919,0.1946345120668411,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.996037483215332,0.3042046725749969,0.1766593307256698,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8547564744949341,0.1606801152229309,0.1526703983545303,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8139711022377014,0.1372857242822647,0.6202518343925476,284.869873046875,284.95001220703125,295.4117431640625,292.4769897460937,295.4087219238281,297.2548217773437,284.8739624023437,1.0,0.2894580960273742,1.0,1.0,0.0,1.0,-1.5780280828475952,1.5780260562896729,2.0383338323881617e-06,1.2137306928634644,0.8712173104286194,0.8712173104286194,0.0,32.915008544921875,40.0,34038.28515625,0.0,312.5013122558594,1.0,281.85675048828125,284.0618896484375,295.52764892578125,297.8016357421875,293.1499938964844,293.1499938964844,282.1499938964844,38717.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743436336517334,1.0,0.0,0.0,3.6827504634857178,3.682775259017944,9.04977696336573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.25146484375,0.0,1590.428955078125,1895.4371337890625,0.0,1968.94091796875,0.913718044757843,1.0,0.0,3.0,1.0,0.0
18172020,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.8947043418884277,0.1907189041376114,0.1716433763504028,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.9200503826141356,0.2059614956378936,0.1952863931655883,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.9978654384613036,0.3045602142810821,0.1840014010667801,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.8466053009033203,0.1613519042730331,0.1532029807567596,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.8044507503509521,0.1370404213666916,0.6188244223594666,285.0828552246094,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2483215332031,285.0834350585937,1.0,0.2922994196414947,1.0,1.0,0.0,1.0,-1.5878148078918457,1.5878126621246338,2.0618626876967028e-06,1.2211486101150513,1.0,1.0,0.0,34.18387222290039,43.0,33778.5859375,0.0,320.6771850585937,1.0,282.1431884765625,284.2644348144531,295.48272705078125,297.67901611328125,293.1499938964844,293.1499938964844,281.8500061035156,32601.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328954339027405,1.0,0.0,0.0,3.805147171020508,3.8051722049713135,9.661314379627584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.81494140625,0.0,1686.2158203125,1895.4371337890625,0.0,1879.392333984375,0.9375057816505432,1.0,0.0,3.0,1.0,0.0
18172080,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.8947043418884277,0.1907189041376114,0.1716433763504028,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.9200503826141356,0.2059614956378936,0.1952863931655883,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.9978654384613036,0.3045602142810821,0.1840014010667801,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.8466053009033203,0.1613519042730331,0.1532029807567596,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.8044507503509521,0.1370404213666916,0.6188244223594666,285.0828552246094,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2483215332031,285.0834350585937,1.0,0.2922994196414947,1.0,1.0,0.0,1.0,-1.5878148078918457,1.5878126621246338,2.0618626876967028e-06,1.2211486101150513,1.0,1.0,0.0,34.18387222290039,43.0,33778.5859375,0.0,320.6771850585937,1.0,282.1431884765625,284.2644348144531,295.48272705078125,297.67901611328125,293.1499938964844,293.1499938964844,281.8500061035156,32601.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328954339027405,1.0,0.0,0.0,3.805147171020508,3.8051722049713135,9.661314379627584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.81494140625,0.0,1686.2158203125,1895.4371337890625,0.0,1879.392333984375,0.9375057816505432,1.0,0.0,3.0,1.0,0.0
18172140,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8843417763710022,0.1916245818138122,0.1727463454008102,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.907439649105072,0.2064902335405349,0.1960213929414749,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9990000128746032,0.3033912479877472,0.1927177011966705,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8369159698486328,0.1617917269468307,0.1538159102201461,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7928252816200256,0.136553943157196,0.6175523400306702,284.88787841796875,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.2354431152344,284.8901062011719,1.0,0.2958227694034576,1.0,1.0,0.0,1.0,-1.599694013595581,1.5996919870376587,2.090858515657601e-06,1.230331301689148,0.9089620113372804,0.9089620113372804,0.0,35.83498001098633,31.0,34849.8046875,0.0,331.0298767089844,1.0,281.8558349609375,284.0512084960937,295.6007080078125,297.9239501953125,293.1499938964844,293.1499938964844,281.54998779296875,37386.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492067813873291,1.0,0.0,0.0,3.790427446365357,3.7904531955718994,9.586711939846282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.400390625,0.0,1705.8614501953125,1895.4371337890625,0.0,2018.5927734375,0.9370360970497132,1.0,0.0,3.0,1.0,0.0
18172200,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8843417763710022,0.1916245818138122,0.1727463454008102,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.907439649105072,0.2064902335405349,0.1960213929414749,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9990000128746032,0.3033912479877472,0.1927177011966705,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8369159698486328,0.1617917269468307,0.1538159102201461,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7928252816200256,0.136553943157196,0.6175523400306702,284.88787841796875,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.2354431152344,284.8901062011719,1.0,0.2958227694034576,1.0,1.0,0.0,1.0,-1.599694013595581,1.5996919870376587,2.090858515657601e-06,1.230331301689148,0.9089620113372804,0.9089620113372804,0.0,35.83498001098633,31.0,34849.8046875,0.0,331.0298767089844,1.0,281.8558349609375,284.0512084960937,295.6007080078125,297.9239501953125,293.1499938964844,293.1499938964844,281.54998779296875,37386.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492067813873291,1.0,0.0,0.0,3.790427446365357,3.7904531955718994,9.586711939846282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.400390625,0.0,1705.8614501953125,1895.4371337890625,0.0,2018.5927734375,0.9370360970497132,1.0,0.0,3.0,1.0,0.0
18172260,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.8890867829322815,0.1920832991600036,0.1731554418802261,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.9121193289756776,0.2066148221492767,0.1961541771888733,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.9988979697227478,0.3020129203796386,0.1898827254772186,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.8406034708023071,0.1618952304124832,0.1539264321327209,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.7948019504547119,0.1357029974460601,0.6138481497764587,284.8211364746094,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.2206115722656,284.83843994140625,1.0,0.2936523854732513,1.0,1.0,0.0,1.0,-1.5926424264907837,1.5926402807235718,2.073441919492325e-06,1.2247278690338137,0.7748218774795532,0.7748218774795532,0.0,35.21467971801758,34.0,34847.82421875,0.0,325.83935546875,1.0,281.55780029296875,284.0184631347656,295.6135559082031,297.96539306640625,293.1499938964844,293.1499938964844,281.8500061035156,47083.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617599368095398,1.0,0.0,0.0,3.3670787811279297,3.3671021461486816,7.564841553175938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.63525390625,0.0,1317.0970458984375,1895.4371337890625,0.0,2128.027099609375,0.8529652953147888,1.0,0.0,3.0,1.0,0.0
18172320,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.8890867829322815,0.1920832991600036,0.1731554418802261,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.9121193289756776,0.2066148221492767,0.1961541771888733,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.9988979697227478,0.3020129203796386,0.1898827254772186,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.8406034708023071,0.1618952304124832,0.1539264321327209,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.7948019504547119,0.1357029974460601,0.6138481497764587,284.8211364746094,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.2206115722656,284.83843994140625,1.0,0.2936523854732513,1.0,1.0,0.0,1.0,-1.5926424264907837,1.5926402807235718,2.073441919492325e-06,1.2247278690338137,0.7748218774795532,0.7748218774795532,0.0,35.21467971801758,34.0,34847.82421875,0.0,325.83935546875,1.0,281.55780029296875,284.0184631347656,295.6135559082031,297.96539306640625,293.1499938964844,293.1499938964844,281.8500061035156,47083.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617599368095398,1.0,0.0,0.0,3.3670787811279297,3.3671021461486816,7.564841553175938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.63525390625,0.0,1317.0970458984375,1895.4371337890625,0.0,2128.027099609375,0.8529652953147888,1.0,0.0,3.0,1.0,0.0
18172380,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8935232162475586,0.1935804784297943,0.1742347925901413,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9160717129707336,0.2075012624263763,0.1967685371637344,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9986242055892944,0.3036865890026092,0.1880968809127807,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8436598181724548,0.1626082062721252,0.1544162929058075,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7960867285728455,0.1353971511125564,0.6116500496864319,285.0227966308594,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.22393798828125,285.0201416015625,1.0,0.29325932264328,1.0,1.0,0.0,1.0,-1.590470790863037,1.5904686450958252,2.067756440737867e-06,1.2227025032043457,0.9178661704063416,0.9178661704063416,0.0,34.87073516845703,37.0,34601.63671875,0.0,323.8383483886719,1.0,281.8402709960937,284.1836853027344,295.5445861816406,297.7964782714844,293.1499938964844,293.1499938964844,281.54998779296875,32658.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448992729187012,1.0,0.0,0.0,3.531243324279785,3.5312654972076416,8.320483857460204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.208984375,0.0,1380.828125,1895.4371337890625,0.0,1981.4879150390625,0.8760823607444763,1.0,0.0,3.0,1.0,0.0
18172440,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8935232162475586,0.1935804784297943,0.1742347925901413,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9160717129707336,0.2075012624263763,0.1967685371637344,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9986242055892944,0.3036865890026092,0.1880968809127807,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8436598181724548,0.1626082062721252,0.1544162929058075,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7960867285728455,0.1353971511125564,0.6116500496864319,285.0227966308594,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.22393798828125,285.0201416015625,1.0,0.29325932264328,1.0,1.0,0.0,1.0,-1.590470790863037,1.5904686450958252,2.067756440737867e-06,1.2227025032043457,0.9178661704063416,0.9178661704063416,0.0,34.87073516845703,37.0,34601.63671875,0.0,323.8383483886719,1.0,281.8402709960937,284.1836853027344,295.5445861816406,297.7964782714844,293.1499938964844,293.1499938964844,281.54998779296875,32658.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448992729187012,1.0,0.0,0.0,3.531243324279785,3.5312654972076416,8.320483857460204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.208984375,0.0,1380.828125,1895.4371337890625,0.0,1981.4879150390625,0.8760823607444763,1.0,0.0,3.0,1.0,0.0
18172500,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8942838907241821,0.1941482126712799,0.1748903393745422,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9163976311683656,0.2078540027141571,0.1972035318613052,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9986687302589417,0.3044365346431732,0.1883727610111236,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8439368009567261,0.1629033386707306,0.1547736376523971,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7955078482627869,0.1352184861898422,0.6111355423927307,284.8872985839844,284.95001220703125,295.77215576171875,292.6121520996094,295.76953125,297.2248840332031,284.8668518066406,1.0,0.2935743629932403,1.0,1.0,0.0,1.0,-1.5919220447540283,1.5919198989868164,2.0712061541416915e-06,1.2237492799758911,0.8338823318481445,0.8338823318481445,0.0,34.94180679321289,37.0,35344.32421875,0.0,324.7462158203125,1.0,281.5999755859375,284.0121765136719,295.6402282714844,298.0296936035156,293.1499938964844,293.1499938964844,281.54998779296875,36571.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519512176513672,1.0,0.0,0.0,3.522645235061645,3.52266812324524,8.280015322270629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.822265625,0.0,1400.1715087890625,1895.4371337890625,0.0,2042.3553466796875,0.8746832013130188,1.0,0.0,3.0,1.0,0.0
18172560,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8926562070846558,0.1944905966520309,0.1752700954675674,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9142073392868042,0.2080349177122116,0.1974382996559143,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.998913049697876,0.3047479689121246,0.1899812221527099,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8422895669937134,0.1630617380142212,0.15497687458992,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7929785847663879,0.1349207460880279,0.6100348234176636,284.8770446777344,284.95001220703125,295.8091125488281,292.6239929199219,295.8065490722656,297.22271728515625,284.8876953125,1.0,0.2941569685935974,1.0,1.0,0.0,1.0,-1.5935128927230835,1.5935108661651611,2.074982603517128e-06,1.224888563156128,0.7985091805458069,0.7985091805458069,0.0,35.23507308959961,40.0,35057.51953125,0.0,326.3272399902344,1.0,281.5589599609375,284.0542297363281,295.65118408203125,297.9924621582031,293.1499938964844,293.1499938964844,281.8500061035156,41649.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551858425140381,1.0,0.0,0.0,3.3468785285949707,3.346900701522827,7.474346261915343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.32421875,0.0,1260.1153564453125,1895.4371337890625,0.0,2070.4814453125,0.8428839445114136,1.0,0.0,3.0,1.0,0.0
18172620,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8884783387184143,0.1959631443023681,0.1764133423566818,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9086270928382874,0.2089637964963913,0.1981817185878753,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.9990000128746032,0.3053797781467438,0.1942799538373947,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8380093574523926,0.1638286262750625,0.1555999219417572,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7868883013725281,0.1346930414438247,0.6086350679397583,285.0574035644531,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2227783203125,285.0532531738281,1.0,0.296070784330368,1.0,1.0,0.0,1.0,-1.6000036001205444,1.600001573562622,2.090687530653668e-06,1.2297571897506714,0.9526002407073976,0.9526002407073976,0.0,36.09222412109375,28.0,34984.43359375,0.0,331.88458251953125,1.0,281.8409118652344,284.20074462890625,295.6091003417969,297.8786315917969,293.1499938964844,293.1499938964844,281.54998779296875,30870.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431809902191162,1.0,0.0,0.0,3.5487847328186035,3.54880690574646,8.403353035646433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.212890625,0.0,1386.1358642578125,1895.4371337890625,0.0,1966.753662109375,0.8788940906524658,1.0,0.0,3.0,1.0,0.0
18172680,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8884783387184143,0.1959631443023681,0.1764133423566818,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9086270928382874,0.2089637964963913,0.1981817185878753,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.9990000128746032,0.3053797781467438,0.1942799538373947,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8380093574523926,0.1638286262750625,0.1555999219417572,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7868883013725281,0.1346930414438247,0.6086350679397583,285.0574035644531,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2227783203125,285.0532531738281,1.0,0.296070784330368,1.0,1.0,0.0,1.0,-1.6000036001205444,1.600001573562622,2.090687530653668e-06,1.2297571897506714,0.9526002407073976,0.9526002407073976,0.0,36.09222412109375,28.0,34984.43359375,0.0,331.88458251953125,1.0,281.8409118652344,284.20074462890625,295.6091003417969,297.8786315917969,293.1499938964844,293.1499938964844,281.54998779296875,30870.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431809902191162,1.0,0.0,0.0,3.5487847328186035,3.54880690574646,8.403353035646433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.212890625,0.0,1386.1358642578125,1895.4371337890625,0.0,1966.753662109375,0.8788940906524658,1.0,0.0,3.0,1.0,0.0
18172740,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.900821566581726,0.1967584490776062,0.1773264110088348,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9218096137046814,0.2094349712133407,0.1987688541412353,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.9984001517295836,0.3061770498752594,0.1867792010307312,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8482154607772827,0.1642394661903381,0.1560915112495422,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.7955079674720764,0.1341637820005417,0.6066516041755676,284.8625793457031,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2198791503906,284.8694152832031,1.0,0.2927266061306,1.0,1.0,0.0,1.0,-1.5910239219665527,1.5910218954086304,2.068616367978393e-06,1.2227011919021606,0.8107150197029114,0.8107150197029114,0.0,34.6585807800293,31.0,35345.49609375,0.0,323.5339660644531,1.0,281.5580444335937,284.0171203613281,295.710205078125,298.08062744140625,293.1499938964844,293.1499938964844,281.8500061035156,40762.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575415372848511,1.0,0.0,0.0,3.425797700881958,3.4258203506469727,7.830990966795071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.95068359375,0.0,1331.1920166015625,1895.4371337890625,0.0,2091.0439453125,0.8585332036018372,1.0,0.0,3.0,1.0,0.0
18172800,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.900821566581726,0.1967584490776062,0.1773264110088348,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9218096137046814,0.2094349712133407,0.1987688541412353,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.9984001517295836,0.3061770498752594,0.1867792010307312,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8482154607772827,0.1642394661903381,0.1560915112495422,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.7955079674720764,0.1341637820005417,0.6066516041755676,284.8625793457031,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2198791503906,284.8694152832031,1.0,0.2927266061306,1.0,1.0,0.0,1.0,-1.5910239219665527,1.5910218954086304,2.068616367978393e-06,1.2227011919021606,0.8107150197029114,0.8107150197029114,0.0,34.6585807800293,31.0,35345.49609375,0.0,323.5339660644531,1.0,281.5580444335937,284.0171203613281,295.710205078125,298.08062744140625,293.1499938964844,293.1499938964844,281.8500061035156,40762.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575415372848511,1.0,0.0,0.0,3.425797700881958,3.4258203506469727,7.830990966795071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.95068359375,0.0,1331.1920166015625,1895.4371337890625,0.0,2091.0439453125,0.8585332036018372,1.0,0.0,3.0,1.0,0.0
18172860,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.910531997680664,0.1984444856643676,0.178460031747818,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9318029284477234,0.2106156051158905,0.1995455771684646,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9973278045654296,0.3098447918891907,0.1815724521875381,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8559827208518982,0.1652842611074447,0.1567744016647339,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.8015555739402771,0.1342436373233795,0.605610191822052,285.0414733886719,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2313842773437,285.0370788574219,1.0,0.2914094030857086,1.0,1.0,0.0,1.0,-1.5866237878799438,1.586621642112732,2.0575755570462206e-06,1.2189961671829224,0.9520816206932068,0.9520816206932068,0.0,33.7609977722168,34.0,34954.94921875,0.0,318.95123291015625,1.0,281.84136962890625,284.1747131347656,295.6427917480469,297.9208984375,293.1499938964844,293.1499938964844,281.54998779296875,31468.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454212307929993,1.0,0.0,0.0,3.5859270095825195,3.585949659347534,8.580176427130937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.86083984375,0.0,1429.736083984375,1895.4371337890625,0.0,1985.9713134765625,0.8876410722732544,1.0,0.0,3.0,1.0,0.0
18172920,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.910531997680664,0.1984444856643676,0.178460031747818,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9318029284477234,0.2106156051158905,0.1995455771684646,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9973278045654296,0.3098447918891907,0.1815724521875381,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8559827208518982,0.1652842611074447,0.1567744016647339,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.8015555739402771,0.1342436373233795,0.605610191822052,285.0414733886719,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2313842773437,285.0370788574219,1.0,0.2914094030857086,1.0,1.0,0.0,1.0,-1.5866237878799438,1.586621642112732,2.0575755570462206e-06,1.2189961671829224,0.9520816206932068,0.9520816206932068,0.0,33.7609977722168,34.0,34954.94921875,0.0,318.95123291015625,1.0,281.84136962890625,284.1747131347656,295.6427917480469,297.9208984375,293.1499938964844,293.1499938964844,281.54998779296875,31468.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454212307929993,1.0,0.0,0.0,3.5859270095825195,3.585949659347534,8.580176427130937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.86083984375,0.0,1429.736083984375,1895.4371337890625,0.0,1985.9713134765625,0.8876410722732544,1.0,0.0,3.0,1.0,0.0
18172980,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.9173980355262756,0.2000106275081634,0.1799914389848709,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9382274746894836,0.211923748254776,0.2008343935012817,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9967038631439208,0.3136757612228393,0.179066389799118,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.861354649066925,0.1665538847446441,0.1579895913600921,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.8054882884025574,0.1346655935049057,0.6074163913726807,284.8636169433594,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2435607910156,284.8728332519531,1.0,0.2917011678218841,1.0,1.0,0.0,1.0,-1.5906264781951904,1.590624451637268,2.0672991922765505e-06,1.2220858335494995,0.8141283988952637,0.8141283988952637,0.0,33.468353271484375,37.0,35451.5234375,0.0,320.1186218261719,1.0,281.5578308105469,284.0108947753906,295.7299499511719,298.1032409667969,293.1499938964844,293.1499938964844,281.8500061035156,41034.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758414626121521,1.0,0.0,0.0,3.4427876472473145,3.442810773849488,7.908857924121548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.728515625,0.0,1350.154052734375,1895.4371337890625,0.0,2098.681884765625,0.8627973198890686,1.0,0.0,3.0,1.0,0.0
18173040,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.9173980355262756,0.2000106275081634,0.1799914389848709,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9382274746894836,0.211923748254776,0.2008343935012817,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9967038631439208,0.3136757612228393,0.179066389799118,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.861354649066925,0.1665538847446441,0.1579895913600921,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.8054882884025574,0.1346655935049057,0.6074163913726807,284.8636169433594,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2435607910156,284.8728332519531,1.0,0.2917011678218841,1.0,1.0,0.0,1.0,-1.5906264781951904,1.590624451637268,2.0672991922765505e-06,1.2220858335494995,0.8141283988952637,0.8141283988952637,0.0,33.468353271484375,37.0,35451.5234375,0.0,320.1186218261719,1.0,281.5578308105469,284.0108947753906,295.7299499511719,298.1032409667969,293.1499938964844,293.1499938964844,281.8500061035156,41034.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758414626121521,1.0,0.0,0.0,3.4427876472473145,3.442810773849488,7.908857924121548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.728515625,0.0,1350.154052734375,1895.4371337890625,0.0,2098.681884765625,0.8627973198890686,1.0,0.0,3.0,1.0,0.0
18173100,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.91905415058136,0.2010863572359085,0.1807615160942077,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9396060109138488,0.2128161936998367,0.2015202641487121,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9966794848442078,0.3156498372554779,0.1789736896753311,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8626813292503357,0.1674031019210815,0.1586600244045257,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8061882853507996,0.1350773125886917,0.6087122559547424,285.023681640625,284.95001220703125,296.1036376953125,292.69293212890625,296.1016845703125,297.2506103515625,285.04345703125,1.0,0.2923572361469269,1.0,1.0,0.0,1.0,-1.5946214199066162,1.5946192741394043,2.0770767150679603e-06,1.2252082824707031,0.915510594844818,0.915510594844818,0.0,33.53308868408203,37.0,35017.3125,0.0,322.2570495605469,1.0,281.7967529296875,284.185546875,295.6551208496094,297.9007568359375,293.1499938964844,293.1499938964844,281.8500061035156,34396.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505494952201843,1.0,0.0,0.0,3.485222101211548,3.4852442741394043,8.105022288873442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.15869140625,0.0,1346.0025634765625,1895.4371337890625,0.0,2030.2069091796875,0.8703899383544922,1.0,0.0,3.0,1.0,0.0
18173160,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.921550989151001,0.202440395951271,0.1818845719099044,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9416451454162598,0.2139531970024109,0.2025016099214553,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.9966312646865844,0.3178065717220306,0.1787917017936706,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.8645753860473633,0.1684652864933014,0.1595811396837234,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8074657320976257,0.1356876194477081,0.6110715270042419,285.0559387207031,284.95001220703125,296.1309509277344,292.6953125,296.1290588378906,297.25982666015625,285.05291748046875,1.0,0.2933528125286102,1.0,1.0,0.0,1.0,-1.6008654832839966,1.6008634567260742,2.0924553609802388e-06,1.2301210165023804,0.9708225131034852,0.9708225131034852,0.0,33.63021469116211,40.0,35310.9921875,0.0,325.6073913574219,1.0,281.8414306640625,284.1749572753906,295.6639404296875,297.9594116210937,293.1499938964844,293.1499938964844,281.54998779296875,31191.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472618222236633,1.0,0.0,0.0,3.620950698852539,3.620973587036133,8.748599498176191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.65234375,0.0,1465.395751953125,1895.4371337890625,0.0,2001.8094482421875,0.8954511880874634,1.0,0.0,3.0,1.0,0.0
18173220,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9220724701881408,0.2044269442558288,0.1838832348585128,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9415857791900636,0.215804174542427,0.2043946832418441,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.997165322303772,0.3210934400558471,0.1808905601501464,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8651421070098877,0.1702949702739715,0.1614173054695129,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8070842623710632,0.1367026567459106,0.6160204410552979,284.87213134765625,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.27008056640625,284.8793640136719,1.0,0.2961897552013397,1.0,1.0,0.0,1.0,-1.616202712059021,1.616200566291809,2.130609573214315e-06,1.2422525882720947,0.839177131652832,0.839177131652832,0.0,34.24574661254883,43.0,36105.0703125,0.0,334.9726867675781,1.0,281.55731201171875,283.99237060546875,295.749267578125,298.15985107421875,293.1499938964844,293.1499938964844,281.8500061035156,39584.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626137733459473,1.0,0.0,0.0,3.5346953868865967,3.5347187519073486,8.33675926514843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.28759765625,0.0,1434.605712890625,1895.4371337890625,0.0,2135.53759765625,0.8817488551139832,1.0,0.0,3.0,1.0,0.0
18173280,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9220724701881408,0.2044269442558288,0.1838832348585128,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9415857791900636,0.215804174542427,0.2043946832418441,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.997165322303772,0.3210934400558471,0.1808905601501464,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8651421070098877,0.1702949702739715,0.1614173054695129,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8070842623710632,0.1367026567459106,0.6160204410552979,284.87213134765625,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.27008056640625,284.8793640136719,1.0,0.2961897552013397,1.0,1.0,0.0,1.0,-1.616202712059021,1.616200566291809,2.130609573214315e-06,1.2422525882720947,0.839177131652832,0.839177131652832,0.0,34.24574661254883,43.0,36105.0703125,0.0,334.9726867675781,1.0,281.55731201171875,283.99237060546875,295.749267578125,298.15985107421875,293.1499938964844,293.1499938964844,281.8500061035156,39584.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626137733459473,1.0,0.0,0.0,3.5346953868865967,3.5347187519073486,8.33675926514843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.28759765625,0.0,1434.605712890625,1895.4371337890625,0.0,2135.53759765625,0.8817488551139832,1.0,0.0,3.0,1.0,0.0
18173340,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.9196664094924928,0.207125723361969,0.1860542744398117,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.9385620951652528,0.2182090580463409,0.2064639776945114,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.998058021068573,0.3240832686424255,0.184950515627861,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.8633894920349121,0.1725966930389404,0.1634281873703003,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.8045167326927185,0.138101652264595,0.6216651797294617,285.0725402832031,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2809143066406,285.07037353515625,1.0,0.2999714016914367,1.0,1.0,0.0,1.0,-1.6353564262390137,1.6353542804718018,2.178837348765228e-06,1.2573736906051636,1.0,1.0,0.0,35.25221252441406,46.0,36031.59765625,0.0,347.55914306640625,1.0,281.8423767089844,284.1679077148437,295.6747436523437,298.0142822265625,293.1499938964844,293.1499938964844,281.54998779296875,31139.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537893652915955,1.0,0.0,0.0,3.706595659255981,3.706619262695313,9.167347911898104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.5654296875,0.0,1560.1187744140625,1895.4371337890625,0.0,2058.323486328125,0.9147485494613647,1.0,0.0,3.0,1.0,0.0
18173400,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.9196664094924928,0.207125723361969,0.1860542744398117,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.9385620951652528,0.2182090580463409,0.2064639776945114,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.998058021068573,0.3240832686424255,0.184950515627861,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.8633894920349121,0.1725966930389404,0.1634281873703003,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.8045167326927185,0.138101652264595,0.6216651797294617,285.0725402832031,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2809143066406,285.07037353515625,1.0,0.2999714016914367,1.0,1.0,0.0,1.0,-1.6353564262390137,1.6353542804718018,2.178837348765228e-06,1.2573736906051636,1.0,1.0,0.0,35.25221252441406,46.0,36031.59765625,0.0,347.55914306640625,1.0,281.8423767089844,284.1679077148437,295.6747436523437,298.0142822265625,293.1499938964844,293.1499938964844,281.54998779296875,31139.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537893652915955,1.0,0.0,0.0,3.706595659255981,3.706619262695313,9.167347911898104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.5654296875,0.0,1560.1187744140625,1895.4371337890625,0.0,2058.323486328125,0.9147485494613647,1.0,0.0,3.0,1.0,0.0
