time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173460,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9146738052368164,0.2093206048011779,0.1882862001657486,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.932997703552246,0.2203653454780578,0.2086917459964752,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.998999297618866,0.3259797692298889,0.1905992329120636,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8597196936607361,0.1747379302978515,0.1656057089567184,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8001545667648315,0.1393872201442718,0.6280688643455505,284.88116455078125,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.284912109375,284.8853454589844,1.0,0.3045714199542999,1.0,1.0,0.0,1.0,-1.657794952392578,1.6577926874160769,2.2362366962624947e-06,1.2751165628433228,0.8785277605056763,0.8785277605056763,0.0,36.62857055664063,49.0,37067.484375,0.0,363.2058715820313,1.0,281.55731201171875,283.9653625488281,295.75030517578125,298.21875,293.1499938964844,293.1499938964844,281.8500061035156,37978.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770901083946228,1.0,0.0,0.0,3.674029588699341,3.674054145812988,9.006967616187467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.734375,0.0,1574.9716796875,1895.4371337890625,0.0,2208.84423828125,0.911478877067566,1.0,0.0,3.0,1.0,0.0
18173520,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9146738052368164,0.2093206048011779,0.1882862001657486,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.932997703552246,0.2203653454780578,0.2086917459964752,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.998999297618866,0.3259797692298889,0.1905992329120636,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8597196936607361,0.1747379302978515,0.1656057089567184,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8001545667648315,0.1393872201442718,0.6280688643455505,284.88116455078125,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.284912109375,284.8853454589844,1.0,0.3045714199542999,1.0,1.0,0.0,1.0,-1.657794952392578,1.6577926874160769,2.2362366962624947e-06,1.2751165628433228,0.8785277605056763,0.8785277605056763,0.0,36.62857055664063,49.0,37067.484375,0.0,363.2058715820313,1.0,281.55731201171875,283.9653625488281,295.75030517578125,298.21875,293.1499938964844,293.1499938964844,281.8500061035156,37978.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770901083946228,1.0,0.0,0.0,3.674029588699341,3.674054145812988,9.006967616187467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.734375,0.0,1574.9716796875,1895.4371337890625,0.0,2208.84423828125,0.911478877067566,1.0,0.0,3.0,1.0,0.0
18173580,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.907977819442749,0.2121787667274475,0.1906202137470245,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.9254211187362672,0.2230186909437179,0.2110217213630676,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.9990000128746032,0.3275260925292969,0.1973841488361358,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.8545612692832947,0.1772933304309845,0.1678838580846786,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.7942844033241272,0.1409842371940612,0.6347523331642151,285.0868835449219,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2900085449219,285.0882263183594,1.0,0.3097743391990661,1.0,1.0,0.0,1.0,-1.6822973489761353,1.6822950839996338,2.2999083739705384e-06,1.2944279909133911,1.0,1.0,0.0,38.3288688659668,52.0,36894.72265625,0.0,381.30511474609375,1.0,281.8428955078125,284.1590881347656,295.667724609375,298.0624084472656,293.1499938964844,293.1499938964844,281.54998779296875,32644.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635266184806824,1.0,0.0,0.0,3.80502986907959,3.805054903030396,9.660718660597922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.81982421875,0.0,1686.4129638671875,1895.4371337890625,0.0,2143.57568359375,0.9374414682388306,1.0,0.0,3.0,1.0,0.0
18173640,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.907977819442749,0.2121787667274475,0.1906202137470245,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.9254211187362672,0.2230186909437179,0.2110217213630676,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.9990000128746032,0.3275260925292969,0.1973841488361358,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.8545612692832947,0.1772933304309845,0.1678838580846786,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.7942844033241272,0.1409842371940612,0.6347523331642151,285.0868835449219,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2900085449219,285.0882263183594,1.0,0.3097743391990661,1.0,1.0,0.0,1.0,-1.6822973489761353,1.6822950839996338,2.2999083739705384e-06,1.2944279909133911,1.0,1.0,0.0,38.3288688659668,52.0,36894.72265625,0.0,381.30511474609375,1.0,281.8428955078125,284.1590881347656,295.667724609375,298.0624084472656,293.1499938964844,293.1499938964844,281.54998779296875,32644.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635266184806824,1.0,0.0,0.0,3.80502986907959,3.805054903030396,9.660718660597922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.81982421875,0.0,1686.4129638671875,1895.4371337890625,0.0,2143.57568359375,0.9374414682388306,1.0,0.0,3.0,1.0,0.0
18173700,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.905146062374115,0.2135293185710907,0.1919855773448944,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.922028660774231,0.2243406325578689,0.2123760133981704,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9990000128746032,0.3280633985996246,0.2006894946098327,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.8523139357566833,0.1785810440778732,0.1691864728927612,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.7916849851608276,0.1418019235134124,0.6387572288513184,284.9549255371094,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.2918701171875,284.9337463378906,1.0,0.3125975728034973,1.0,1.0,0.0,1.0,-1.695904016494751,1.69590163230896,2.3357642930932343e-06,1.3051656484603882,0.9708819389343262,0.9708819389343262,0.0,39.233665466308594,52.0,38009.55859375,0.0,391.4524536132813,1.0,281.5934753417969,283.9755859375,295.7412414550781,298.2957763671875,293.1499938964844,293.1499938964844,281.54998779296875,33730.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741807103157043,1.0,0.0,0.0,3.843625545501709,3.843651056289673,9.857695886239526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.99072265625,0.0,1741.5657958984375,1895.4371337890625,0.0,2238.052978515625,0.946659505367279,1.0,0.0,3.0,1.0,0.0
18173760,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.900766372680664,0.2145800292491912,0.1930582821369171,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9170080423355104,0.2254529297351837,0.2135325074195861,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9990000128746032,0.3280968070030212,0.2047512233257293,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8488041162490845,0.1797031015157699,0.1703375428915023,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7878337502479553,0.1424786299467086,0.6421895623207092,284.89910888671875,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.2903137207031,284.9013366699219,1.0,0.3155064582824707,1.0,1.0,0.0,1.0,-1.7089606523513794,1.7089582681655884,2.370497213632916e-06,1.3154715299606323,0.9216681718826294,0.9216681718826294,0.0,40.30221939086914,55.0,38115.86328125,0.0,401.9132080078125,1.0,281.5560913085937,283.9478454589844,295.7337951660156,298.2655029296875,293.1499938964844,293.1499938964844,281.25,36821.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810273766517639,1.0,0.0,0.0,3.806018114089966,3.806043863296509,9.665736797614954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.09912109375,0.0,1720.1798095703125,1895.4371337890625,0.0,2299.369384765625,0.9402587413787842,1.0,0.0,3.0,1.0,0.0
18173820,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.8904035091400146,0.2166147977113723,0.1949390023946762,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.9056327939033508,0.2276041060686111,0.2156338095664978,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.9990000128746032,0.3271712362766266,0.2138527333736419,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.8404930233955383,0.1818870902061462,0.1724727600812912,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.7787512540817261,0.1437514126300811,0.6482892036437988,284.84381103515625,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2851867675781,284.859130859375,1.0,0.3215092122554779,1.0,1.0,0.0,1.0,-1.7345569133758545,1.734554409980774,2.4394669253524626e-06,1.335644006729126,0.8051435947418213,0.8051435947418213,0.0,42.71961212158203,43.0,38617.64453125,0.0,423.8022155761719,1.0,281.2574462890625,283.9080810546875,295.7062072753906,298.2858581542969,293.1499938964844,293.1499938964844,281.54998779296875,44560.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951762080192566,1.0,0.0,0.0,3.468065023422241,3.468088865280152,8.025420470403333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.67431640625,0.0,1400.877197265625,1895.4371337890625,0.0,2427.40673828125,0.8729100227355957,1.0,0.0,3.0,1.0,0.0
18173880,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.8904035091400146,0.2166147977113723,0.1949390023946762,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.9056327939033508,0.2276041060686111,0.2156338095664978,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.9990000128746032,0.3271712362766266,0.2138527333736419,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.8404930233955383,0.1818870902061462,0.1724727600812912,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.7787512540817261,0.1437514126300811,0.6482892036437988,284.84381103515625,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2851867675781,284.859130859375,1.0,0.3215092122554779,1.0,1.0,0.0,1.0,-1.7345569133758545,1.734554409980774,2.4394669253524626e-06,1.335644006729126,0.8051435947418213,0.8051435947418213,0.0,42.71961212158203,43.0,38617.64453125,0.0,423.8022155761719,1.0,281.2574462890625,283.9080810546875,295.7062072753906,298.2858581542969,293.1499938964844,293.1499938964844,281.54998779296875,44560.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951762080192566,1.0,0.0,0.0,3.468065023422241,3.468088865280152,8.025420470403333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.67431640625,0.0,1400.877197265625,1895.4371337890625,0.0,2427.40673828125,0.8729100227355957,1.0,0.0,3.0,1.0,0.0
18173940,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9015414118766784,0.2198231518268585,0.1974979639053344,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9175325036048888,0.2306402623653412,0.2182219624519348,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9990000128746032,0.328301191329956,0.2089589536190033,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8506303429603577,0.1847967654466629,0.1749835461378097,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7879753708839417,0.145619124174118,0.6556592583656311,285.0379333496094,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2943420410156,285.03472900390625,1.0,0.3218547999858856,1.0,1.0,0.0,1.0,-1.7467366456985474,1.7467341423034668,2.472873347869609e-06,1.345369815826416,0.9556739330291748,0.9556739330291748,0.0,41.97787857055664,31.0,38427.7109375,0.0,428.799560546875,1.0,281.54168701171875,284.0666198730469,295.6073303222656,298.100341796875,293.1499938964844,293.1499938964844,281.25,32248.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835980653762817,1.0,0.0,0.0,3.641636371612549,3.641659736633301,8.848842867337225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.60888671875,0.0,1495.876220703125,1895.4371337890625,0.0,2322.504638671875,0.9007335305213928,1.0,0.0,3.0,1.0,0.0
18174000,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9015414118766784,0.2198231518268585,0.1974979639053344,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9175325036048888,0.2306402623653412,0.2182219624519348,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9990000128746032,0.328301191329956,0.2089589536190033,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8506303429603577,0.1847967654466629,0.1749835461378097,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7879753708839417,0.145619124174118,0.6556592583656311,285.0379333496094,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2943420410156,285.03472900390625,1.0,0.3218547999858856,1.0,1.0,0.0,1.0,-1.7467366456985474,1.7467341423034668,2.472873347869609e-06,1.345369815826416,0.9556739330291748,0.9556739330291748,0.0,41.97787857055664,31.0,38427.7109375,0.0,428.799560546875,1.0,281.54168701171875,284.0666198730469,295.6073303222656,298.100341796875,293.1499938964844,293.1499938964844,281.25,32248.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835980653762817,1.0,0.0,0.0,3.641636371612549,3.641659736633301,8.848842867337225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.60888671875,0.0,1495.876220703125,1895.4371337890625,0.0,2322.504638671875,0.9007335305213928,1.0,0.0,3.0,1.0,0.0
18174060,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9332417249679564,0.2223638296127319,0.1998953074216842,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.95030677318573,0.2333201617002487,0.220789834856987,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9990000128746032,0.3334470391273498,0.1922972798347473,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8775612115859985,0.1874512135982513,0.1774934232234954,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8128021955490112,0.1473723798990249,0.663323163986206,284.8667297363281,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.3071594238281,284.8742370605469,1.0,0.317993015050888,1.0,1.0,0.0,1.0,-1.7449190616607666,1.744916558265686,2.468022785251378e-06,1.3440382480621338,0.8208377361297607,0.8208377361297607,0.0,38.78797912597656,49.0,38732.17578125,0.0,418.24267578125,1.0,281.25750732421875,283.906005859375,295.65826416015625,298.2420349121094,293.1499938964844,293.1499938964844,281.54998779296875,41178.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961089015007019,1.0,0.0,0.0,3.4863991737365723,3.486422538757324,8.110498015412304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.5859375,0.0,1395.6710205078125,1895.4371337890625,0.0,2435.904296875,0.8726606965065002,1.0,0.0,3.0,1.0,0.0
18174120,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9332417249679564,0.2223638296127319,0.1998953074216842,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.95030677318573,0.2333201617002487,0.220789834856987,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9990000128746032,0.3334470391273498,0.1922972798347473,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8775612115859985,0.1874512135982513,0.1774934232234954,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8128021955490112,0.1473723798990249,0.663323163986206,284.8667297363281,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.3071594238281,284.8742370605469,1.0,0.317993015050888,1.0,1.0,0.0,1.0,-1.7449190616607666,1.744916558265686,2.468022785251378e-06,1.3440382480621338,0.8208377361297607,0.8208377361297607,0.0,38.78797912597656,49.0,38732.17578125,0.0,418.24267578125,1.0,281.25750732421875,283.906005859375,295.65826416015625,298.2420349121094,293.1499938964844,293.1499938964844,281.54998779296875,41178.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961089015007019,1.0,0.0,0.0,3.4863991737365723,3.486422538757324,8.110498015412304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.5859375,0.0,1395.6710205078125,1895.4371337890625,0.0,2435.904296875,0.8726606965065002,1.0,0.0,3.0,1.0,0.0
18174180,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9355012774467468,0.2256818860769271,0.2025969326496124,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.952296018600464,0.2365916967391967,0.223654419183731,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.9990000128746032,0.3409396708011627,0.1938225328922271,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.8800827860832214,0.1906078606843948,0.1802887320518493,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.8145515322685242,0.1496225446462631,0.6725865602493286,285.0546875,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.33209228515625,285.05279541015625,1.0,0.3227820694446563,1.0,1.0,0.0,1.0,-1.7678834199905396,1.767880916595459,2.5308986550953705e-06,1.361764669418335,0.9744245409965516,0.9744245409965516,0.0,39.552371978759766,67.0,38615.4453125,0.0,434.1995849609375,1.0,281.5419616699219,284.0717163085937,295.56805419921875,298.0643310546875,293.1499938964844,293.1499938964844,281.25,31541.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848509550094604,1.0,0.0,0.0,3.651375532150269,3.6513986587524414,8.896236067812424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.7109375,0.0,1501.3311767578125,1895.4371337890625,0.0,2333.801513671875,0.9024611711502076,1.0,0.0,3.0,1.0,0.0
18174240,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9355012774467468,0.2256818860769271,0.2025969326496124,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.952296018600464,0.2365916967391967,0.223654419183731,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.9990000128746032,0.3409396708011627,0.1938225328922271,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.8800827860832214,0.1906078606843948,0.1802887320518493,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.8145515322685242,0.1496225446462631,0.6725865602493286,285.0546875,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.33209228515625,285.05279541015625,1.0,0.3227820694446563,1.0,1.0,0.0,1.0,-1.7678834199905396,1.767880916595459,2.5308986550953705e-06,1.361764669418335,0.9744245409965516,0.9744245409965516,0.0,39.552371978759766,67.0,38615.4453125,0.0,434.1995849609375,1.0,281.5419616699219,284.0717163085937,295.56805419921875,298.0643310546875,293.1499938964844,293.1499938964844,281.25,31541.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848509550094604,1.0,0.0,0.0,3.651375532150269,3.6513986587524414,8.896236067812424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.7109375,0.0,1501.3311767578125,1895.4371337890625,0.0,2333.801513671875,0.9024611711502076,1.0,0.0,3.0,1.0,0.0
18174300,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.925652265548706,0.2271906733512878,0.2041559219360351,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9425742626190186,0.2381732314825058,0.225300595164299,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9990000128746032,0.3429911136627197,0.2011327445507049,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8723409175872803,0.1921548098325729,0.181881383061409,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.8074917197227478,0.1507505178451538,0.6781735420227051,284.9159545898437,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.3385925292969,284.8990173339844,1.0,0.3277366757392883,1.0,1.0,0.0,1.0,-1.7891244888305664,1.7891218662261963,2.590243639133405e-06,1.378415584564209,0.8980779647827148,0.8980779647827148,0.0,41.36632537841797,67.0,39754.76953125,0.0,452.66400146484375,1.0,281.296875,283.8922119140625,295.6408996582031,298.2982482910156,293.1499938964844,293.1499938964844,281.25,34436.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943281531333923,1.0,0.0,0.0,3.6823360919952393,3.682360172271729,9.047740263667948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.95849609375,0.0,1557.6424560546875,1895.4371337890625,0.0,2419.68603515625,0.9095926880836488,1.0,0.0,3.0,1.0,0.0
18174360,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9090577363967896,0.2284439504146576,0.2054353654384613,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.925551414489746,0.2395746558904647,0.2267658561468124,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9990000128746032,0.3433059751987457,0.2123183906078338,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.859175980091095,0.1935548782348632,0.1833372265100479,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.794841468334198,0.1517408490180969,0.6832583546638489,284.8996887207031,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.3369445800781,284.906982421875,1.0,0.3340837657451629,1.0,1.0,0.0,1.0,-1.8136992454528809,1.8136966228485107,2.6599525426718174e-06,1.3976922035217283,0.8684162497520447,0.8684162497520447,0.0,44.17327499389648,85.0,39937.3125,0.0,476.723388671875,1.0,281.25732421875,283.90362548828125,295.6330871582031,298.26715087890625,293.1499938964844,293.1499938964844,281.54998779296875,38103.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004465699195862,1.0,0.0,0.0,3.5999772548675537,3.600001096725464,8.647544404993823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.62646484375,0.0,1493.7454833984375,1895.4371337890625,0.0,2475.5087890625,0.8955341577529907,1.0,0.0,3.0,1.0,0.0
18174420,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.8726736903190613,0.2319423854351043,0.2085463404655456,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.8866798877716064,0.2431049197912216,0.2301390469074249,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.9964109659194946,0.3402762413024902,0.2390745431184768,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.8280706405639648,0.1969485133886337,0.1866244822740554,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.7638131976127625,0.15412038564682,0.6945927143096924,285.1170654296875,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.33160400390625,285.1197509765625,1.0,0.3501866161823272,1.0,1.0,0.0,1.0,-1.872141718864441,1.872138857841492,2.83038707493688e-06,1.4436979293823242,1.0,1.0,0.0,52.32280731201172,88.0,40325.35546875,0.0,540.8214111328125,1.0,281.5425720214844,284.0950012207031,295.5556335449219,298.1459350585937,293.1499938964844,293.1499938964844,281.25,32067.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959520816802979,1.0,0.0,0.0,3.772294759750366,3.7723193168640137,9.495209383203472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.84716796875,0.0,1643.1251220703125,1895.4371337890625,0.0,2434.475341796875,0.9292783737182616,1.0,0.0,3.0,1.0,0.0
18174480,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.8726736903190613,0.2319423854351043,0.2085463404655456,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.8866798877716064,0.2431049197912216,0.2301390469074249,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.9964109659194946,0.3402762413024902,0.2390745431184768,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.8280706405639648,0.1969485133886337,0.1866244822740554,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.7638131976127625,0.15412038564682,0.6945927143096924,285.1170654296875,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.33160400390625,285.1197509765625,1.0,0.3501866161823272,1.0,1.0,0.0,1.0,-1.872141718864441,1.872138857841492,2.83038707493688e-06,1.4436979293823242,1.0,1.0,0.0,52.32280731201172,88.0,40325.35546875,0.0,540.8214111328125,1.0,281.5425720214844,284.0950012207031,295.5556335449219,298.1459350585937,293.1499938964844,293.1499938964844,281.25,32067.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959520816802979,1.0,0.0,0.0,3.772294759750366,3.7723193168640137,9.495209383203472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.84716796875,0.0,1643.1251220703125,1895.4371337890625,0.0,2434.475341796875,0.9292783737182616,1.0,0.0,3.0,1.0,0.0
18174540,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8367679119110107,0.2347055524587631,0.211694523692131,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8493342399597168,0.2461892068386078,0.2336531281471252,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9498690962791444,0.3368896842002868,0.2366490513086319,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.7946416735649109,0.1999750435352325,0.1900490224361419,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.7333883047103882,0.15618796646595,0.7063725590705872,284.91668701171875,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3264465332031,284.9170837402344,1.0,0.3624864220619201,1.0,1.0,0.0,1.0,-1.8945368528366089,1.89453399181366,2.89743252324115e-06,1.4613901376724243,0.9370859265327454,0.9370859265327454,0.0,62.51161575317383,76.0,41569.63671875,0.0,589.5682983398438,1.0,281.2554626464844,283.8644104003906,295.60791015625,298.3533020019531,293.1499938964844,293.1499938964844,280.95001220703125,35702.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159038424491882,1.0,0.0,0.0,3.807885408401489,3.807910919189453,9.675223964222823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.90625,0.0,1713.7001953125,1895.4371337890625,0.0,2617.6640625,0.9399803876876832,1.0,0.0,3.0,1.0,0.0
18174600,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8367679119110107,0.2347055524587631,0.211694523692131,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8493342399597168,0.2461892068386078,0.2336531281471252,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9498690962791444,0.3368896842002868,0.2366490513086319,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.7946416735649109,0.1999750435352325,0.1900490224361419,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.7333883047103882,0.15618796646595,0.7063725590705872,284.91668701171875,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3264465332031,284.9170837402344,1.0,0.3624864220619201,1.0,1.0,0.0,1.0,-1.8945368528366089,1.89453399181366,2.89743252324115e-06,1.4613901376724243,0.9370859265327454,0.9370859265327454,0.0,62.51161575317383,76.0,41569.63671875,0.0,589.5682983398438,1.0,281.2554626464844,283.8644104003906,295.60791015625,298.3533020019531,293.1499938964844,293.1499938964844,280.95001220703125,35702.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159038424491882,1.0,0.0,0.0,3.807885408401489,3.807910919189453,9.675223964222823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.90625,0.0,1713.7001953125,1895.4371337890625,0.0,2617.6640625,0.9399803876876832,1.0,0.0,3.0,1.0,0.0
18174660,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.8302651047706604,0.2369433343410492,0.2137994319200515,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8429251313209534,0.2488459944725036,0.2362822443246841,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.935771107673645,0.3357672691345215,0.2355692535638809,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.7889012694358826,0.2026388198137283,0.1926880627870559,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.7282169461250305,0.1579472571611404,0.7148698568344116,284.8464050292969,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3252258300781,284.85845947265625,1.0,0.3672213554382324,1.0,1.0,0.0,1.0,-1.9123002290725708,1.912297248840332,2.9511190859921044e-06,1.4753260612487793,0.8156144022941589,0.8156144022941589,0.0,65.73068237304688,64.0,41911.578125,0.0,612.9674682617188,1.0,280.9573059082031,283.8042297363281,295.55938720703125,298.3460388183594,293.1499938964844,293.1499938964844,281.25,43616.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301061987876892,1.0,0.0,0.0,3.507299900054932,3.507323741912842,8.208032795664622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.02783203125,0.0,1434.885986328125,1895.4371337890625,0.0,2749.434326171875,0.8805053234100342,1.0,0.0,3.0,1.0,0.0
18174720,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.8302651047706604,0.2369433343410492,0.2137994319200515,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8429251313209534,0.2488459944725036,0.2362822443246841,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.935771107673645,0.3357672691345215,0.2355692535638809,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.7889012694358826,0.2026388198137283,0.1926880627870559,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.7282169461250305,0.1579472571611404,0.7148698568344116,284.8464050292969,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3252258300781,284.85845947265625,1.0,0.3672213554382324,1.0,1.0,0.0,1.0,-1.9123002290725708,1.912297248840332,2.9511190859921044e-06,1.4753260612487793,0.8156144022941589,0.8156144022941589,0.0,65.73068237304688,64.0,41911.578125,0.0,612.9674682617188,1.0,280.9573059082031,283.8042297363281,295.55938720703125,298.3460388183594,293.1499938964844,293.1499938964844,281.25,43616.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301061987876892,1.0,0.0,0.0,3.507299900054932,3.507323741912842,8.208032795664622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.02783203125,0.0,1434.885986328125,1895.4371337890625,0.0,2749.434326171875,0.8805053234100342,1.0,0.0,3.0,1.0,0.0
18174780,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8441826701164246,0.2405443638563156,0.216577410697937,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8574213981628418,0.2525040507316589,0.2393340617418289,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.950920045375824,0.3373556137084961,0.2361373007297516,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8039988875389099,0.2061399817466735,0.1956357508897781,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7402995228767395,0.1603978723287582,0.724308431148529,285.0350952148437,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3351135253906,285.0331726074219,1.0,0.3674525618553161,1.0,1.0,0.0,1.0,-1.9348514080047607,1.934848427772522,3.0199291813914897e-06,1.4929068088531494,0.9608089923858644,0.9608089923858644,0.0,63.10568237304688,52.0,41756.6875,0.0,621.1434936523438,1.0,281.2421875,283.9658508300781,295.4518127441406,298.1432189941406,293.1499938964844,293.1499938964844,280.95001220703125,32422.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187017440795898,1.0,0.0,0.0,3.667038917541504,3.667062282562256,8.972724003797339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.564453125,0.0,1525.3150634765625,1895.4371337890625,0.0,2643.5458984375,0.9065417647361756,1.0,0.0,3.0,1.0,0.0
18174840,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8441826701164246,0.2405443638563156,0.216577410697937,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8574213981628418,0.2525040507316589,0.2393340617418289,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.950920045375824,0.3373556137084961,0.2361373007297516,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8039988875389099,0.2061399817466735,0.1956357508897781,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7402995228767395,0.1603978723287582,0.724308431148529,285.0350952148437,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3351135253906,285.0331726074219,1.0,0.3674525618553161,1.0,1.0,0.0,1.0,-1.9348514080047607,1.934848427772522,3.0199291813914897e-06,1.4929068088531494,0.9608089923858644,0.9608089923858644,0.0,63.10568237304688,52.0,41756.6875,0.0,621.1434936523438,1.0,281.2421875,283.9658508300781,295.4518127441406,298.1432189941406,293.1499938964844,293.1499938964844,280.95001220703125,32422.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187017440795898,1.0,0.0,0.0,3.667038917541504,3.667062282562256,8.972724003797339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.564453125,0.0,1525.3150634765625,1895.4371337890625,0.0,2643.5458984375,0.9065417647361756,1.0,0.0,3.0,1.0,0.0
18174900,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8575430512428284,0.2421654015779495,0.2180830836296081,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8713763356208801,0.2542653381824493,0.2409829944372177,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9658154249191284,0.3381582200527191,0.2367109656333923,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8172546625137329,0.2078509777784347,0.1972153335809707,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7518571019172668,0.1616254299879074,0.729513943195343,284.8935546875,284.95001220703125,296.6198425292969,292.4700927734375,296.619140625,297.3387756347656,284.8792419433594,1.0,0.3664648234844208,1.0,1.0,0.0,1.0,-1.9474782943725584,1.94747531414032,3.058939228139934e-06,1.5028111934661863,0.8751935958862305,0.8751935958862305,0.0,60.37141036987305,52.0,42717.6484375,0.0,621.585693359375,1.0,280.996826171875,283.7910461425781,295.5151062011719,298.3616943359375,293.1499938964844,293.1499938964844,280.95001220703125,35864.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271373510360718,1.0,0.0,0.0,3.671260118484497,3.6712841987609854,8.993393407763506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.67578125,0.0,1555.9307861328125,1895.4371337890625,0.0,2721.813720703125,0.9077770113945008,1.0,0.0,3.0,1.0,0.0
18174960,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8739591240882874,0.2435536235570907,0.2192544937133789,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8885593414306641,0.2558628916740417,0.2423968166112899,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9820387959480286,0.3387658298015594,0.2370619922876358,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8323296904563904,0.2094288021326065,0.1986040920019149,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7662400603294373,0.1627512723207473,0.7340430021286011,284.88873291015625,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.33966064453125,284.8954467773437,1.0,0.3648388981819153,1.0,1.0,0.0,1.0,-1.958112716674805,1.9581096172332764,3.0920098197384505e-06,1.5111509561538696,0.8478082418441772,0.8478082418441772,0.0,57.20397567749024,40.0,42573.64453125,0.0,619.0663452148438,1.0,280.9574584960937,283.8139038085937,295.4990234375,298.3042297363281,293.1499938964844,293.1499938964844,281.25,39553.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315397500991821,1.0,0.0,0.0,3.5557477474212646,3.555771350860596,8.436360872110527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.984375,0.0,1456.7171630859375,1895.4371337890625,0.0,2762.78369140625,0.8869853019714355,1.0,0.0,3.0,1.0,0.0
18175020,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9130950570106506,0.2473263144493103,0.2221420854330063,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9304940700531006,0.2597835659980774,0.2456400394439697,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.9990000128746032,0.3423413634300232,0.2268677204847335,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8675764203071594,0.2131900042295456,0.2017326205968856,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8001952767372131,0.1655065864324569,0.7445039749145508,285.0484313964844,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.35205078125,285.0448303222656,1.0,0.359642744064331,1.0,1.0,0.0,1.0,-1.9642648696899407,1.964261770248413,3.113564616796793e-06,1.517560958862305,0.9919227361679076,0.9919227361679076,0.0,51.00789642333984,28.0,42185.05859375,0.0,604.6184692382812,1.0,281.2424011230469,283.955078125,295.41363525390625,298.1364440917969,293.1499938964844,293.1499938964844,280.95001220703125,31760.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232696056365967,1.0,0.0,0.0,3.723873853683472,3.723897933959961,9.253014354726474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.67919921875,0.0,1584.554443359375,1895.4371337890625,0.0,2685.885986328125,0.918889582157135,1.0,0.0,3.0,1.0,0.0
18175080,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9130950570106506,0.2473263144493103,0.2221420854330063,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9304940700531006,0.2597835659980774,0.2456400394439697,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.9990000128746032,0.3423413634300232,0.2268677204847335,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8675764203071594,0.2131900042295456,0.2017326205968856,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8001952767372131,0.1655065864324569,0.7445039749145508,285.0484313964844,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.35205078125,285.0448303222656,1.0,0.359642744064331,1.0,1.0,0.0,1.0,-1.9642648696899407,1.964261770248413,3.113564616796793e-06,1.517560958862305,0.9919227361679076,0.9919227361679076,0.0,51.00789642333984,28.0,42185.05859375,0.0,604.6184692382812,1.0,281.2424011230469,283.955078125,295.41363525390625,298.1364440917969,293.1499938964844,293.1499938964844,280.95001220703125,31760.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232696056365967,1.0,0.0,0.0,3.723873853683472,3.723897933959961,9.253014354726474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.67919921875,0.0,1584.554443359375,1895.4371337890625,0.0,2685.885986328125,0.918889582157135,1.0,0.0,3.0,1.0,0.0
18175140,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.9694021344184875,0.2502828538417816,0.2248196452856063,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9842413663864136,0.2631929218769073,0.248797208070755,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.9990000128746032,0.3524926006793976,0.1949845999479293,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9188054800033568,0.2165417075157165,0.2048035115003585,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.8431532979011536,0.1680093109607696,0.7550690174102783,284.8583374023437,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3636474609375,284.8630676269531,1.0,0.351805716753006,1.0,1.0,0.0,1.0,-1.95467472076416,1.954671621322632,3.0817388960713288e-06,1.5087575912475586,0.842674970626831,0.842674970626831,0.0,44.21542739868164,48.0,42414.5625,0.0,573.236083984375,1.0,280.9574584960937,283.7713928222656,295.4473876953125,298.2593078613281,293.1499938964844,293.1499938964844,281.25,40461.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358435034751892,1.0,0.0,0.0,3.596349000930786,3.5963733196258545,8.630121897112986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.39404296875,0.0,1507.1824951171875,1895.4371337890625,0.0,2802.90673828125,0.8961812853813171,1.0,0.0,3.0,1.0,0.0
18175200,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.9694021344184875,0.2502828538417816,0.2248196452856063,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9842413663864136,0.2631929218769073,0.248797208070755,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.9990000128746032,0.3524926006793976,0.1949845999479293,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9188054800033568,0.2165417075157165,0.2048035115003585,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.8431532979011536,0.1680093109607696,0.7550690174102783,284.8583374023437,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3636474609375,284.8630676269531,1.0,0.351805716753006,1.0,1.0,0.0,1.0,-1.95467472076416,1.954671621322632,3.0817388960713288e-06,1.5087575912475586,0.842674970626831,0.842674970626831,0.0,44.21542739868164,48.0,42414.5625,0.0,573.236083984375,1.0,280.9574584960937,283.7713928222656,295.4473876953125,298.2593078613281,293.1499938964844,293.1499938964844,281.25,40461.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358435034751892,1.0,0.0,0.0,3.596349000930786,3.5963733196258545,8.630121897112986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.39404296875,0.0,1507.1824951171875,1895.4371337890625,0.0,2802.90673828125,0.8961812853813171,1.0,0.0,3.0,1.0,0.0
18175260,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9843905568122864,0.2541344165802002,0.2278989404439926,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9974349737167358,0.2672483325004577,0.2523121833801269,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.998470425605774,0.3665932416915893,0.1871648281812667,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9379289150238036,0.2204353064298629,0.2082087695598602,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8575621843338013,0.1709887832403183,0.7672383785247803,285.0375366210937,284.95001220703125,296.71026611328125,292.3858947753906,296.70947265625,297.4103088378906,285.0361633300781,1.0,0.3543162643909454,1.0,1.0,0.0,1.0,-1.9718677997589111,1.9718647003173828,3.1347685762739275e-06,1.521726369857788,0.9817864298820496,0.9817864298820496,0.0,43.31591796875,68.0,42027.58984375,0.0,582.8764038085938,1.0,281.2427673339844,283.94049072265625,295.35113525390625,298.0561828613281,293.1499938964844,293.1499938964844,280.95001220703125,32379.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241166472434998,1.0,0.0,0.0,3.725540161132813,3.7255642414093018,9.261296440854494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.54052734375,0.0,1591.1961669921875,1895.4371337890625,0.0,2693.74853515625,0.9196927547454834,1.0,0.0,3.0,1.0,0.0
