time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175320,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9843905568122864,0.2541344165802002,0.2278989404439926,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9974349737167358,0.2672483325004577,0.2523121833801269,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.998470425605774,0.3665932416915893,0.1871648281812667,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9379289150238036,0.2204353064298629,0.2082087695598602,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8575621843338013,0.1709887832403183,0.7672383785247803,285.0375366210937,284.95001220703125,296.71026611328125,292.3858947753906,296.70947265625,297.4103088378906,285.0361633300781,1.0,0.3543162643909454,1.0,1.0,0.0,1.0,-1.9718677997589111,1.9718647003173828,3.1347685762739275e-06,1.521726369857788,0.9817864298820496,0.9817864298820496,0.0,43.31591796875,68.0,42027.58984375,0.0,582.8764038085938,1.0,281.2427673339844,283.94049072265625,295.35113525390625,298.0561828613281,293.1499938964844,293.1499938964844,280.95001220703125,32379.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241166472434998,1.0,0.0,0.0,3.725540161132813,3.7255642414093018,9.261296440854494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.54052734375,0.0,1591.1961669921875,1895.4371337890625,0.0,2693.74853515625,0.9196927547454834,1.0,0.0,3.0,1.0,0.0
18175380,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9682173728942872,0.2574314475059509,0.2311779409646988,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9834997653961182,0.2710036039352417,0.2561124563217163,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.3745794594287872,0.2015955299139022,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9196640849113464,0.2240932732820511,0.2118940204381942,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8437803983688354,0.1738840192556381,0.7811498045921326,284.8988342285156,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.4322204589844,284.9060974121094,1.0,0.3647162616252899,1.0,1.0,0.0,1.0,-2.0188148021698,2.0188114643096924,3.283776095486246e-06,1.5582269430160522,0.8783004283905029,0.8783004283905029,0.0,47.061466217041016,88.0,43340.9765625,0.0,631.2529296875,1.0,280.95660400390625,283.78619384765625,295.408203125,298.2458190917969,293.1499938964844,293.1499938964844,281.25,38386.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374057412147522,1.0,0.0,0.0,3.65412163734436,3.654146194458008,8.909622124519956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.86767578125,0.0,1555.6331787109375,1895.4371337890625,0.0,2817.48681640625,0.908009111881256,1.0,0.0,3.0,1.0,0.0
18175440,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9682173728942872,0.2574314475059509,0.2311779409646988,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9834997653961182,0.2710036039352417,0.2561124563217163,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.3745794594287872,0.2015955299139022,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9196640849113464,0.2240932732820511,0.2118940204381942,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8437803983688354,0.1738840192556381,0.7811498045921326,284.8988342285156,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.4322204589844,284.9060974121094,1.0,0.3647162616252899,1.0,1.0,0.0,1.0,-2.0188148021698,2.0188114643096924,3.283776095486246e-06,1.5582269430160522,0.8783004283905029,0.8783004283905029,0.0,47.061466217041016,88.0,43340.9765625,0.0,631.2529296875,1.0,280.95660400390625,283.78619384765625,295.408203125,298.2458190917969,293.1499938964844,293.1499938964844,281.25,38386.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374057412147522,1.0,0.0,0.0,3.65412163734436,3.654146194458008,8.909622124519956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.86767578125,0.0,1555.6331787109375,1895.4371337890625,0.0,2817.48681640625,0.908009111881256,1.0,0.0,3.0,1.0,0.0
18175500,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.9495282173156738,0.259370356798172,0.2327960878610611,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.966793954372406,0.273081511259079,0.258013516664505,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.9990000128746032,0.3759401142597198,0.2147041857242584,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9016138315200806,0.2260832488536834,0.2137428373098373,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8296971917152405,0.1754230409860611,0.7881130576133728,285.0670471191406,284.95001220703125,296.7532653808594,292.35302734375,296.75244140625,297.4320373535156,285.0818176269531,1.0,0.3722350001335144,1.0,1.0,0.0,1.0,-2.049360752105713,2.049357414245605,3.382770955795422e-06,1.5819810628890991,0.9985944628715516,0.9985944628715516,0.0,50.52057647705078,88.0,43135.5546875,0.0,667.4364013671875,1.0,281.2025756835937,283.959716796875,295.3348083496094,298.0554504394531,293.1499938964844,293.1499938964844,281.25,33114.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322511315345764,1.0,0.0,0.0,3.721601009368897,3.7216250896453857,9.241721841135586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.34716796875,0.0,1592.2796630859375,1895.4371337890625,0.0,2769.411376953125,0.9215074181556702,1.0,0.0,3.0,1.0,0.0
18175560,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11944580078125,0.9279658794403076,0.2616172134876251,0.2348340898752212,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.9463506937026978,0.275406002998352,0.2602467238903045,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.9990000128746032,0.3758721947669983,0.2299937158823013,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.119140625,0.8835873603820801,0.2282823175191879,0.2158728688955307,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.8145604729652405,0.1771022826433181,0.7960302233695984,285.1197509765625,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.4274597167969,285.1236572265625,1.0,0.3810638189315796,1.0,1.0,0.0,1.0,-2.08491325378418,2.084909677505493,3.50000595972233e-06,1.6096287965774536,1.0,1.0,0.0,54.80408477783203,108.0,43706.96484375,0.0,711.7470092773438,1.0,281.2427978515625,283.9847717285156,295.3380126953125,298.12725830078125,293.1499938964844,293.1499938964844,280.95001220703125,32619.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320997357368469,1.0,0.0,0.0,3.805431604385376,3.8054566383361816,9.662759339335023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.9384765625,0.0,1686.699951171875,1895.4371337890625,0.0,2768.000732421875,0.9376927018165588,1.0,0.0,3.0,1.0,0.0
18175620,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.8793318271636963,0.2652165293693542,0.2387098371982574,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8949800133705139,0.2794602513313293,0.2646715939044952,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9897379279136658,0.3702049851417541,0.2606549263000488,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.84176105260849,0.2321762442588806,0.2201246917247772,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.7749427556991577,0.1799926906824112,0.8116591572761536,284.9754638671875,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3930053710937,284.97625732421875,1.0,0.4013916254043579,1.0,1.0,0.0,1.0,-2.1567859649658203,2.1567821502685547,3.7448226066771895e-06,1.6662520170211792,0.9952730536460876,0.9952730536460876,0.0,67.0505599975586,126.0,45919.1875,0.0,818.415283203125,1.0,280.9565124511719,283.7899169921875,295.4014587402344,298.38800048828125,293.1499938964844,293.1499938964844,280.6499938964844,34192.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520225286483765,1.0,0.0,0.0,3.8763132095336914,3.8763391971588135,1.0026076324720634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.05859375,0.0,1785.4681396484375,1895.4371337890625,0.0,2954.2177734375,0.9548662304878236,1.0,0.0,3.0,1.0,0.0
18175680,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.8793318271636963,0.2652165293693542,0.2387098371982574,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8949800133705139,0.2794602513313293,0.2646715939044952,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9897379279136658,0.3702049851417541,0.2606549263000488,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.84176105260849,0.2321762442588806,0.2201246917247772,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.7749427556991577,0.1799926906824112,0.8116591572761536,284.9754638671875,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3930053710937,284.97625732421875,1.0,0.4013916254043579,1.0,1.0,0.0,1.0,-2.1567859649658203,2.1567821502685547,3.7448226066771895e-06,1.6662520170211792,0.9952730536460876,0.9952730536460876,0.0,67.0505599975586,126.0,45919.1875,0.0,818.415283203125,1.0,280.9565124511719,283.7899169921875,295.4014587402344,298.38800048828125,293.1499938964844,293.1499938964844,280.6499938964844,34192.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520225286483765,1.0,0.0,0.0,3.8763132095336914,3.8763391971588135,1.0026076324720634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.05859375,0.0,1785.4681396484375,1895.4371337890625,0.0,2954.2177734375,0.9548662304878236,1.0,0.0,3.0,1.0,0.0
18175740,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.8257548809051514,0.2680117189884186,0.2420069575309753,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8394548296928406,0.2827864587306976,0.2686547040939331,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9163453578948976,0.3654817342758178,0.257081001996994,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.7913657426834106,0.2353774160146713,0.2239958792924881,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7288463711738586,0.1822565644979477,0.8258117437362671,284.8580017089844,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3834228515625,284.8648681640625,1.0,0.420694500207901,1.0,1.0,0.0,1.0,-2.181720495223999,2.1817166805267334,3.831068170256913e-06,1.6854312419891355,0.8673607110977173,0.8673607110977173,0.0,86.39148712158203,114.0,46756.265625,0.0,913.699462890625,1.0,280.6568603515625,283.6596984863281,295.37457275390625,298.44842529296875,293.1499938964844,293.1499938964844,280.95001220703125,40660.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697612881660461,1.0,0.0,0.0,3.7137417793273926,3.713767051696777,9.202729529533826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.83447265625,0.0,1640.7286376953125,1895.4371337890625,0.0,3120.571044921875,0.9229716658592224,1.0,0.0,3.0,1.0,0.0
18175800,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.8257548809051514,0.2680117189884186,0.2420069575309753,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8394548296928406,0.2827864587306976,0.2686547040939331,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9163453578948976,0.3654817342758178,0.257081001996994,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.7913657426834106,0.2353774160146713,0.2239958792924881,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7288463711738586,0.1822565644979477,0.8258117437362671,284.8580017089844,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3834228515625,284.8648681640625,1.0,0.420694500207901,1.0,1.0,0.0,1.0,-2.181720495223999,2.1817166805267334,3.831068170256913e-06,1.6854312419891355,0.8673607110977173,0.8673607110977173,0.0,86.39148712158203,114.0,46756.265625,0.0,913.699462890625,1.0,280.6568603515625,283.6596984863281,295.37457275390625,298.44842529296875,293.1499938964844,293.1499938964844,280.95001220703125,40660.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697612881660461,1.0,0.0,0.0,3.7137417793273926,3.713767051696777,9.202729529533826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.83447265625,0.0,1640.7286376953125,1895.4371337890625,0.0,3120.571044921875,0.9229716658592224,1.0,0.0,3.0,1.0,0.0
18175860,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8141080141067505,0.2721795737743377,0.2456215769052505,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.827681303024292,0.2870412468910217,0.2726470530033111,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8964207172393799,0.3658863604068756,0.2567544281482696,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.7796984314918518,0.2393245548009872,0.2277501076459884,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.7188405394554138,0.1850812137126922,0.8388340473175049,285.0533142089844,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.3882141113281,285.053466796875,1.0,0.429860383272171,1.0,1.0,0.0,1.0,-2.210610866546631,2.210606813430786,3.932582785637351e-06,1.707813382148743,1.0,1.0,0.0,94.20925903320312,102.0,46509.25,0.0,971.2880249023438,1.0,280.9435119628906,283.841796875,295.2748413085937,298.2518920898437,293.1499938964844,293.1499938964844,280.6499938964844,33114.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616844415664673,1.0,0.0,0.0,3.835128784179688,3.835154056549072,9.81416064860241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.09619140625,0.0,1726.3681640625,1895.4371337890625,0.0,3044.80419921875,0.9448166489601136,1.0,0.0,3.0,1.0,0.0
18175920,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8141080141067505,0.2721795737743377,0.2456215769052505,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.827681303024292,0.2870412468910217,0.2726470530033111,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8964207172393799,0.3658863604068756,0.2567544281482696,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.7796984314918518,0.2393245548009872,0.2277501076459884,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.7188405394554138,0.1850812137126922,0.8388340473175049,285.0533142089844,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.3882141113281,285.053466796875,1.0,0.429860383272171,1.0,1.0,0.0,1.0,-2.210610866546631,2.210606813430786,3.932582785637351e-06,1.707813382148743,1.0,1.0,0.0,94.20925903320312,102.0,46509.25,0.0,971.2880249023438,1.0,280.9435119628906,283.841796875,295.2748413085937,298.2518920898437,293.1499938964844,293.1499938964844,280.6499938964844,33114.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616844415664673,1.0,0.0,0.0,3.835128784179688,3.835154056549072,9.81416064860241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.09619140625,0.0,1726.3681640625,1895.4371337890625,0.0,3044.80419921875,0.9448166489601136,1.0,0.0,3.0,1.0,0.0
18175980,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8191214203834534,0.2757806181907654,0.2490678280591964,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8327088952064514,0.290982574224472,0.2765083909034729,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8991348743438721,0.3671244084835052,0.2576231062412262,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7853480577468872,0.2430228739976883,0.2313576489686966,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7234013676643372,0.1877746284008026,0.8512697219848633,284.8997802734375,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.39031982421875,284.9029541015625,1.0,0.4333764314651489,1.0,1.0,0.0,1.0,-2.239707469940185,2.239703416824341,4.036448899569223e-06,1.7304670810699463,0.9111716747283936,0.9111716747283936,0.0,94.39624786376952,90.0,47747.04296875,0.0,1001.3779296875,1.0,280.6568298339844,283.6650085449219,295.3232116699219,298.43634033203125,293.1499938964844,293.1499938964844,280.3500061035156,37713.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750830888748169,1.0,0.0,0.0,3.7908856868743896,3.7909114360809326,9.589030014467426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.69873046875,0.0,1708.9473876953125,1895.4371337890625,0.0,3170.486083984375,0.9377991557121276,1.0,0.0,3.0,1.0,0.0
18176040,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8191214203834534,0.2757806181907654,0.2490678280591964,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8327088952064514,0.290982574224472,0.2765083909034729,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8991348743438721,0.3671244084835052,0.2576231062412262,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7853480577468872,0.2430228739976883,0.2313576489686966,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7234013676643372,0.1877746284008026,0.8512697219848633,284.8997802734375,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.39031982421875,284.9029541015625,1.0,0.4333764314651489,1.0,1.0,0.0,1.0,-2.239707469940185,2.239703416824341,4.036448899569223e-06,1.7304670810699463,0.9111716747283936,0.9111716747283936,0.0,94.39624786376952,90.0,47747.04296875,0.0,1001.3779296875,1.0,280.6568298339844,283.6650085449219,295.3232116699219,298.43634033203125,293.1499938964844,293.1499938964844,280.3500061035156,37713.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750830888748169,1.0,0.0,0.0,3.7908856868743896,3.7909114360809326,9.589030014467426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.69873046875,0.0,1708.9473876953125,1895.4371337890625,0.0,3170.486083984375,0.9377991557121276,1.0,0.0,3.0,1.0,0.0
18176100,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.8248509168624878,0.2774384915828705,0.2505141794681549,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.8386319875717163,0.292839765548706,0.2782113254070282,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041076660156,0.9047589302062988,0.3677819967269897,0.2580195069313049,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.791679322719574,0.2447725981473922,0.2329572439193725,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.7285415530204773,0.1890475004911422,0.8566956520080566,284.8043518066406,284.95001220703125,296.9317626953125,292.2720947265625,296.93072509765625,297.39019775390625,284.8022766113281,1.0,0.4336051642894745,1.0,1.0,0.0,1.0,-2.252406358718872,2.252402067184448,4.082184659637278e-06,1.7403266429901123,0.81740802526474,0.81740802526474,0.0,92.78436279296876,90.0,48444.2421875,0.0,1008.2225952148438,1.0,280.3973999023437,283.54833984375,295.34185791015625,298.5721740722656,293.1499938964844,293.1499938964844,280.3500061035156,42357.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833783268928528,1.0,0.0,0.0,3.674047470092773,3.674072980880737,9.007055155052512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.8427734375,0.0,1607.9722900390625,1895.4371337890625,0.0,3248.23193359375,0.9123068451881408,1.0,0.0,3.0,1.0,0.0
18176160,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8326475620269775,0.2792137265205383,0.2518879473209381,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8468140959739685,0.2947709262371063,0.2798410058021545,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9135224223136902,0.3686118721961975,0.2584095299243927,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8002417683601379,0.2465815097093582,0.2344870269298553,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7354915142059326,0.1903680264949798,0.8618354201316833,284.8797912597656,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.3907470703125,284.88739013671875,1.0,0.4330874979496002,1.0,1.0,0.0,1.0,-2.264492988586426,2.264488935470581,4.1259322642872576e-06,1.7496891021728516,0.8294251561164856,0.8294251561164856,0.0,90.28166961669922,78.0,48251.88671875,0.0,1011.052978515625,1.0,280.3578491210937,283.63262939453125,295.30059814453125,298.4585266113281,293.1499938964844,293.1499938964844,280.6499938964844,42054.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850935101509094,1.0,0.0,0.0,3.516196250915528,3.516220092773437,8.249725738096458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.5224609375,0.0,1432.9754638671875,1895.4371337890625,0.0,3264.294189453125,0.8817468285560608,1.0,0.0,3.0,1.0,0.0
18176220,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8593138456344604,0.284031480550766,0.2555715143680572,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8746688365936279,0.2996067404747009,0.2837949395179748,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9458791017532348,0.3716477453708648,0.260006844997406,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.826539158821106,0.2510372102260589,0.2381201237440109,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.7589038014411926,0.1937263756990432,0.8742997050285339,285.0418395996094,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4032287597656,285.0404663085937,1.0,0.4307737350463867,1.0,1.0,0.0,1.0,-2.294915676116944,2.2949113845825195,4.237022494635312e-06,1.7731881141662598,0.9683749079704284,0.9683749079704284,0.0,82.47074890136719,66.0,48249.52734375,0.0,1012.3165893554688,1.0,280.6423645019531,283.7754211425781,295.2325134277344,298.3061828613281,293.1499938964844,293.1499938964844,280.3500061035156,32309.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749520182609558,1.0,0.0,0.0,3.683205604553223,3.6832292079925537,9.052013751897904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.41552734375,0.0,1542.565673828125,1895.4371337890625,0.0,3169.256591796875,0.9100661277770996,1.0,0.0,3.0,1.0,0.0
18176280,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8593138456344604,0.284031480550766,0.2555715143680572,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8746688365936279,0.2996067404747009,0.2837949395179748,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9458791017532348,0.3716477453708648,0.260006844997406,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.826539158821106,0.2510372102260589,0.2381201237440109,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.7589038014411926,0.1937263756990432,0.8742997050285339,285.0418395996094,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4032287597656,285.0404663085937,1.0,0.4307737350463867,1.0,1.0,0.0,1.0,-2.294915676116944,2.2949113845825195,4.237022494635312e-06,1.7731881141662598,0.9683749079704284,0.9683749079704284,0.0,82.47074890136719,66.0,48249.52734375,0.0,1012.3165893554688,1.0,280.6423645019531,283.7754211425781,295.2325134277344,298.3061828613281,293.1499938964844,293.1499938964844,280.3500061035156,32309.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749520182609558,1.0,0.0,0.0,3.683205604553223,3.6832292079925537,9.052013751897904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.41552734375,0.0,1542.565673828125,1895.4371337890625,0.0,3169.256591796875,0.9100661277770996,1.0,0.0,3.0,1.0,0.0
18176340,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8996431231498718,0.28805011510849,0.2590399086475372,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9171802997589112,0.3039855659008026,0.2876946926116943,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9865543246269226,0.373950332403183,0.2614999115467071,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8634515404701233,0.2551268935203552,0.2417232096195221,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7947052717208862,0.1968654543161392,0.8869715332984924,284.9098205566406,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4081726074219,284.9143981933594,1.0,0.4272983968257904,1.0,1.0,0.0,1.0,-2.325115203857422,2.325110912322998,4.349082246335456e-06,1.7966492176055908,0.873041033744812,0.873041033744812,0.0,73.10337829589844,54.0,49423.86328125,0.0,1007.0927734375,1.0,280.35711669921875,283.6236267089844,295.29644775390625,298.508056640625,293.1499938964844,293.1499938964844,280.6499938964844,38088.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874909281730652,1.0,0.0,0.0,3.612857818603516,3.612881898880005,8.709536700735043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.1533203125,0.0,1507.7030029296875,1895.4371337890625,0.0,3286.735107421875,0.8987637162208557,1.0,0.0,3.0,1.0,0.0
18176400,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8996431231498718,0.28805011510849,0.2590399086475372,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9171802997589112,0.3039855659008026,0.2876946926116943,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9865543246269226,0.373950332403183,0.2614999115467071,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8634515404701233,0.2551268935203552,0.2417232096195221,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7947052717208862,0.1968654543161392,0.8869715332984924,284.9098205566406,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4081726074219,284.9143981933594,1.0,0.4272983968257904,1.0,1.0,0.0,1.0,-2.325115203857422,2.325110912322998,4.349082246335456e-06,1.7966492176055908,0.873041033744812,0.873041033744812,0.0,73.10337829589844,54.0,49423.86328125,0.0,1007.0927734375,1.0,280.35711669921875,283.6236267089844,295.29644775390625,298.508056640625,293.1499938964844,293.1499938964844,280.6499938964844,38088.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874909281730652,1.0,0.0,0.0,3.612857818603516,3.612881898880005,8.709536700735043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.1533203125,0.0,1507.7030029296875,1895.4371337890625,0.0,3286.735107421875,0.8987637162208557,1.0,0.0,3.0,1.0,0.0
18176460,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9594618678092957,0.2920970618724823,0.2624446749687195,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.976463258266449,0.3083281219005584,0.2914970815181732,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9990000128746032,0.3808979988098144,0.2351545691490173,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9170177578926086,0.2593439817428589,0.245219886302948,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8403223752975464,0.20004802942276,0.8990530967712402,285.0328369140625,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.4189758300781,285.0399780273437,1.0,0.422116607427597,1.0,1.0,0.0,1.0,-2.344285249710083,2.344280958175659,4.4231751417100895e-06,1.8127342462539675,0.9971030950546264,0.9971030950546264,0.0,63.5794792175293,74.0,49161.16796875,0.0,979.475341796875,1.0,280.6428527832031,283.750732421875,295.2393493652344,298.36541748046875,293.1499938964844,293.1499938964844,280.3500061035156,32287.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806726932525635,1.0,0.0,0.0,3.772350788116455,3.772375345230103,9.495490189692646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.15087890625,0.0,1644.891845703125,1895.4371337890625,0.0,3222.88427734375,0.9299533367156982,1.0,0.0,3.0,1.0,0.0
18176520,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9594618678092957,0.2920970618724823,0.2624446749687195,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.976463258266449,0.3083281219005584,0.2914970815181732,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9990000128746032,0.3808979988098144,0.2351545691490173,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9170177578926086,0.2593439817428589,0.245219886302948,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8403223752975464,0.20004802942276,0.8990530967712402,285.0328369140625,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.4189758300781,285.0399780273437,1.0,0.422116607427597,1.0,1.0,0.0,1.0,-2.344285249710083,2.344280958175659,4.4231751417100895e-06,1.8127342462539675,0.9971030950546264,0.9971030950546264,0.0,63.5794792175293,74.0,49161.16796875,0.0,979.475341796875,1.0,280.6428527832031,283.750732421875,295.2393493652344,298.36541748046875,293.1499938964844,293.1499938964844,280.3500061035156,32287.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806726932525635,1.0,0.0,0.0,3.772350788116455,3.772375345230103,9.495490189692646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.15087890625,0.0,1644.891845703125,1895.4371337890625,0.0,3222.88427734375,0.9299533367156982,1.0,0.0,3.0,1.0,0.0
18176580,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9539251327514648,0.2955507934093475,0.2655791640281677,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9716961979866028,0.3120880722999573,0.2951803505420685,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9990000128746032,0.3879869878292084,0.2418631762266159,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.912056028842926,0.2625846266746521,0.2486338466405868,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8364170789718628,0.202379360795021,0.9110862016677856,284.8973388671875,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4181213378906,284.9017639160156,1.0,0.426149845123291,1.0,1.0,0.0,1.0,-2.3556363582611084,2.355631828308105,4.463438926904928e-06,1.8201079368591309,0.8932943344116211,0.8932943344116211,0.0,65.44280242919922,94.0,50198.37890625,0.0,1008.8277587890624,1.0,280.3570556640625,283.5862731933594,295.2957458496094,298.5543518066406,293.1499938964844,293.1499938964844,280.6499938964844,37922.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927943110466003,1.0,0.0,0.0,3.7115650177001953,3.711590051651001,9.191945196107554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.37158203125,0.0,1617.3714599609375,1895.4371337890625,0.0,3336.329833984375,0.9204567670822144,1.0,0.0,3.0,1.0,0.0
18176640,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9539251327514648,0.2955507934093475,0.2655791640281677,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9716961979866028,0.3120880722999573,0.2951803505420685,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9990000128746032,0.3879869878292084,0.2418631762266159,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.912056028842926,0.2625846266746521,0.2486338466405868,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8364170789718628,0.202379360795021,0.9110862016677856,284.8973388671875,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4181213378906,284.9017639160156,1.0,0.426149845123291,1.0,1.0,0.0,1.0,-2.3556363582611084,2.355631828308105,4.463438926904928e-06,1.8201079368591309,0.8932943344116211,0.8932943344116211,0.0,65.44280242919922,94.0,50198.37890625,0.0,1008.8277587890624,1.0,280.3570556640625,283.5862731933594,295.2957458496094,298.5543518066406,293.1499938964844,293.1499938964844,280.6499938964844,37922.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927943110466003,1.0,0.0,0.0,3.7115650177001953,3.711590051651001,9.191945196107554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.37158203125,0.0,1617.3714599609375,1895.4371337890625,0.0,3336.329833984375,0.9204567670822144,1.0,0.0,3.0,1.0,0.0
18176700,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.945822536945343,0.2974827885627746,0.2671731114387512,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9642835855484008,0.3140313029289245,0.2969364523887634,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.9990000128746032,0.3902380764484405,0.2490110248327255,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.904503583908081,0.2642964720726013,0.2502002418041229,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8303425312042236,0.2035542279481887,0.9163326621055604,285.05401611328125,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.4191589355469,285.064208984375,1.0,0.4310536980628967,1.0,1.0,0.0,1.0,-2.3764219284057617,2.376417398452759,4.542192527878797e-06,1.836074948310852,1.0,1.0,0.0,67.80622100830078,94.0,49799.8125,0.0,1040.6798095703125,1.0,280.6039123535156,283.750732421875,295.2353820800781,298.3616027832031,293.1499938964844,293.1499938964844,280.6499938964844,33453.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872652649879456,1.0,0.0,0.0,3.768778324127197,3.7688028812408447,9.477514026912104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.21630859375,0.0,1649.6976318359375,1895.4371337890625,0.0,3284.623779296875,0.9320499897003174,1.0,0.0,3.0,1.0,0.0
18176760,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.9340919852256776,0.2996575832366943,0.2691485285758972,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.953112006187439,0.3161634504795074,0.2989856004714966,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.9990000128746032,0.3912606537342071,0.2591791450977325,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.8943472504615784,0.2661652266979217,0.2520134449005127,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.8217558264732361,0.204834371805191,0.9223962426185608,285.0934143066406,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,297.4200744628906,285.0962219238281,1.0,0.4374547898769378,1.0,1.0,0.0,1.0,-2.402926206588745,2.402921676635742,4.643755346478429e-06,1.856488823890686,1.0,1.0,0.0,71.17089080810547,112.0,50264.34375,0.0,1083.4876708984375,1.0,280.64337158203125,283.7713317871094,295.2477111816406,298.43682861328125,293.1499938964844,293.1499938964844,280.3500061035156,33186.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862022757530212,1.0,0.0,0.0,3.8375563621521,3.837581634521485,9.826588893702135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.49365234375,0.0,1729.881103515625,1895.4371337890625,0.0,3274.674560546875,0.9453531503677368,1.0,0.0,3.0,1.0,0.0
18176820,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.8925166130065918,0.3027899861335754,0.2727130949497223,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.909225344657898,0.3195588588714599,0.3028836250305176,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.9772384762763976,0.3884389698505401,0.2727307081222534,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.8579922914505005,0.2691341936588287,0.2554830014705658,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.7884551286697388,0.2067261934280395,0.9339203238487244,284.93731689453125,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.40966796875,284.9376525878906,1.0,0.4521068632602691,1.0,1.0,0.0,1.0,-2.4450600147247314,2.4450552463531494,4.808393441635417e-06,1.889353632926941,0.9643025398254396,0.9643025398254396,0.0,82.87266540527344,130.0,52141.640625,0.0,1180.3736572265625,1.0,280.35504150390625,283.5738525390625,295.3238830566406,298.6966857910156,293.1499938964844,293.1499938964844,280.04998779296875,35422.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016014337539672,1.0,0.0,0.0,3.872117042541504,3.872143030166626,1.0004381465478218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.6708984375,0.0,1790.0234375,1895.4371337890625,0.0,3418.507568359375,0.954537272453308,1.0,0.0,3.0,1.0,0.0
18176880,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.8925166130065918,0.3027899861335754,0.2727130949497223,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.909225344657898,0.3195588588714599,0.3028836250305176,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.9772384762763976,0.3884389698505401,0.2727307081222534,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.8579922914505005,0.2691341936588287,0.2554830014705658,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.7884551286697388,0.2067261934280395,0.9339203238487244,284.93731689453125,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.40966796875,284.9376525878906,1.0,0.4521068632602691,1.0,1.0,0.0,1.0,-2.4450600147247314,2.4450552463531494,4.808393441635417e-06,1.889353632926941,0.9643025398254396,0.9643025398254396,0.0,82.87266540527344,130.0,52141.640625,0.0,1180.3736572265625,1.0,280.35504150390625,283.5738525390625,295.3238830566406,298.6966857910156,293.1499938964844,293.1499938964844,280.04998779296875,35422.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016014337539672,1.0,0.0,0.0,3.872117042541504,3.872143030166626,1.0004381465478218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.6708984375,0.0,1790.0234375,1895.4371337890625,0.0,3418.507568359375,0.954537272453308,1.0,0.0,3.0,1.0,0.0
18176940,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8496158719062805,0.3050389885902405,0.2753865718841553,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8647413849830627,0.3221704065799713,0.3060583472251892,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9218717217445374,0.3864775598049164,0.2714019119739532,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8193002939224243,0.2713583111763,0.2583004534244537,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7504744529724121,0.2078571170568466,0.9425088763237,284.8721008300781,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3934326171875,284.8784484863281,1.0,0.4670866727828979,1.0,1.0,0.0,1.0,-2.46535062789917,2.465345859527588,4.888598141405964e-06,1.9051079750061035,0.8618295788764954,0.8618295788764954,0.0,99.47893524169922,133.0,52880.90234375,0.0,1273.436767578125,1.0,280.05670166015625,283.4938659667969,295.31890869140625,298.7599792480469,293.1499938964844,293.1499938964844,280.3500061035156,40851.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136785864830016,1.0,0.0,0.0,3.671344518661499,3.6713695526123047,8.993806659418624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.5166015625,0.0,1593.554443359375,1895.4371337890625,0.0,3530.710693359375,0.9143562316894532,1.0,0.0,3.0,1.0,0.0
18177000,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8496158719062805,0.3050389885902405,0.2753865718841553,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8647413849830627,0.3221704065799713,0.3060583472251892,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9218717217445374,0.3864775598049164,0.2714019119739532,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8193002939224243,0.2713583111763,0.2583004534244537,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7504744529724121,0.2078571170568466,0.9425088763237,284.8721008300781,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3934326171875,284.8784484863281,1.0,0.4670866727828979,1.0,1.0,0.0,1.0,-2.46535062789917,2.465345859527588,4.888598141405964e-06,1.9051079750061035,0.8618295788764954,0.8618295788764954,0.0,99.47893524169922,133.0,52880.90234375,0.0,1273.436767578125,1.0,280.05670166015625,283.4938659667969,295.31890869140625,298.7599792480469,293.1499938964844,293.1499938964844,280.3500061035156,40851.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136785864830016,1.0,0.0,0.0,3.671344518661499,3.6713695526123047,8.993806659418624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.5166015625,0.0,1593.554443359375,1895.4371337890625,0.0,3530.710693359375,0.9143562316894532,1.0,0.0,3.0,1.0,0.0
18177060,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8311738967895508,0.308597981929779,0.2786460220813751,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8452312350273132,0.3256671130657196,0.309516042470932,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.895684540271759,0.3874833285808563,0.2719528973102569,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.8006585240364075,0.2742948830127716,0.261273980140686,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.7336206436157227,0.2094783782958984,0.950959086418152,285.0422058105469,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.39178466796875,285.04132080078125,1.0,0.4777373969554901,1.0,1.0,0.0,1.0,-2.487802267074585,2.487797260284424,4.977736807632027e-06,1.9223318099975584,1.0,1.0,0.0,110.66304779052734,121.0,52721.76953125,0.0,1348.2967529296875,1.0,280.34344482421875,283.6533203125,295.2643737792969,298.6123046875,293.1499938964844,293.1499938964844,280.04998779296875,32818.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047139883041382,1.0,0.0,0.0,3.808507442474365,3.808532476425171,9.67838559517986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.56640625,0.0,1691.9305419921875,1895.4371337890625,0.0,3447.484619140625,0.9386919736862184,1.0,0.0,3.0,1.0,0.0
18177120,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8311738967895508,0.308597981929779,0.2786460220813751,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8452312350273132,0.3256671130657196,0.309516042470932,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.895684540271759,0.3874833285808563,0.2719528973102569,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.8006585240364075,0.2742948830127716,0.261273980140686,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.7336206436157227,0.2094783782958984,0.950959086418152,285.0422058105469,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.39178466796875,285.04132080078125,1.0,0.4777373969554901,1.0,1.0,0.0,1.0,-2.487802267074585,2.487797260284424,4.977736807632027e-06,1.9223318099975584,1.0,1.0,0.0,110.66304779052734,121.0,52721.76953125,0.0,1348.2967529296875,1.0,280.34344482421875,283.6533203125,295.2643737792969,298.6123046875,293.1499938964844,293.1499938964844,280.04998779296875,32818.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047139883041382,1.0,0.0,0.0,3.808507442474365,3.808532476425171,9.67838559517986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.56640625,0.0,1691.9305419921875,1895.4371337890625,0.0,3447.484619140625,0.9386919736862184,1.0,0.0,3.0,1.0,0.0
