time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177180,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8296391367912292,0.3102609813213348,0.2804748713970184,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8435731530189514,0.3274630308151245,0.3114762306213379,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8924514055252075,0.387947678565979,0.27248615026474,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7989699840545654,0.2757997512817383,0.2629334032535553,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7318665981292725,0.2102714627981186,0.955463707447052,284.8905639648437,284.95001220703125,297.3960266113281,292.2939147949219,297.39483642578125,297.3879089355469,284.88720703125,1.0,0.4805043041706085,1.0,1.0,0.0,1.0,-2.500408411026001,2.50040340423584,5.0283911150472704e-06,1.9321274757385247,0.9088180065155028,0.9088180065155028,0.0,112.84362030029295,121.0,53898.87109375,0.0,1373.422607421875,1.0,280.0816650390625,283.4775390625,295.3392028808594,298.8547058105469,293.1499938964844,293.1499938964844,280.04998779296875,36608.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135314226150512,1.0,0.0,0.0,3.799133062362671,3.799158811569214,9.630798558646347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.67822265625,0.0,1710.2430419921875,1895.4371337890625,0.0,3529.34716796875,0.9375770688056946,1.0,0.0,3.0,1.0,0.0
18177240,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8303934335708618,0.3112258911132812,0.2813643217086792,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8444123864173889,0.3285475671291351,0.3125281929969787,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8925366997718811,0.3881426155567169,0.2726279199123382,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7998174428939819,0.276698350906372,0.2638112008571625,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7323012948036194,0.2107032537460327,0.9575374126434326,284.9004821777344,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.3835754394531,284.9041442871094,1.0,0.4813171029090881,1.0,1.0,0.0,1.0,-2.506459951400757,2.506454944610596,5.0527478379081e-06,1.936802864074707,0.8997437357902527,0.8997437357902527,0.0,113.07896423339844,109.0,53906.2578125,0.0,1382.100341796875,1.0,280.0562438964844,283.49151611328125,295.3358154296875,298.82452392578125,293.1499938964844,293.1499938964844,280.3500061035156,38007.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91606205701828,1.0,0.0,0.0,3.747137546539306,3.7471628189086914,9.368985729452106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.84423828125,0.0,1659.3648681640625,1895.4371337890625,0.0,3552.77294921875,0.9283736944198608,1.0,0.0,3.0,1.0,0.0
18177300,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8338702321052551,0.3128605782985687,0.2825349569320678,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8480520248413086,0.3301831483840942,0.3138429522514343,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8956674337387085,0.3888322710990906,0.272879809141159,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8034864664077759,0.2780518531799316,0.2648917734622955,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.7349798679351807,0.2114226222038269,0.9599894881248474,285.04791259765625,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.38232421875,285.0555419921875,1.0,0.4814116954803467,1.0,1.0,0.0,1.0,-2.513989925384521,2.5139849185943604,5.082978532300331e-06,1.942538499832153,1.0,1.0,0.0,112.01331329345705,109.0,53305.68359375,0.0,1387.13232421875,1.0,280.3045349121094,283.649658203125,295.28240966796875,298.6287536621094,293.1499938964844,293.1499938964844,280.3500061035156,33778.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103854298591614,1.0,0.0,0.0,3.797553539276123,3.7975785732269287,9.622791594665614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.52978515625,0.0,1686.31298828125,1895.4371337890625,0.0,3500.18017578125,0.9386021494865416,1.0,0.0,3.0,1.0,0.0
18177360,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8398051857948303,0.3147727847099304,0.2840883135795593,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.8541510701179504,0.3320219814777374,0.3154265880584717,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.9015819430351256,0.3897867798805237,0.2734248042106628,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.8094916939735413,0.279568463563919,0.2661870419979095,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.7396745085716248,0.212284967303276,0.9632205367088318,285.05084228515625,284.95001220703125,297.4707336425781,292.31451416015625,297.4591064453125,297.38409423828125,285.0413513183594,1.0,0.4807552099227905,0.8946955800056458,0.8946955800056458,0.2000000029802322,1.0,-2.523834228515625,2.195038318634033,0.3287957012653351,1.6228121519088743,1.0,1.0,0.0,109.77387237548828,97.0,52469.53125,0.0,1388.689453125,1.0,280.3435363769531,283.61163330078125,295.2963562011719,298.6842041015625,293.1499938964844,293.1499938964844,280.04998779296875,33544.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085986018180848,1.0,0.0,0.0,3.857984781265259,3.8580105304718018,9.931487738867872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.5546875,0.0,1757.685546875,1895.4371337890625,0.0,3483.593505859375,0.9502336382865906,1.0,0.0,3.0,1.0,0.0
18177420,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.8545653223991394,0.3168482184410095,0.2861534655094147,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8697229027748108,0.3344042003154754,0.3177851438522339,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78173828125,0.9176211953163148,0.3899438679218292,0.2737031579017639,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.8235650658607483,0.2814495861530304,0.2680411040782928,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.7517471313476562,0.2131169438362121,0.9670263528823853,284.7816162109375,284.95001220703125,297.5242004394531,292.33135986328125,297.4479675292969,297.3711242675781,284.788818359375,1.0,0.4774233996868133,0.6840866804122925,0.6840866804122925,0.6000000238418579,1.0,-2.536298990249634,1.2687444686889648,1.267554521560669,0.6960370540618896,0.777842104434967,0.777842104434967,0.0,103.7242431640625,85.0,47876.3203125,0.0,1375.631103515625,1.0,280.05718994140625,283.33135986328125,295.292236328125,298.5245666503906,293.1499938964844,293.1499938964844,280.3500061035156,47737.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066283106803894,1.0,0.0,0.0,3.484237670898437,3.484262228012085,8.100444688352582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.888671875,0.0,1440.2872314453125,1895.4371337890625,0.0,3465.287109375,0.8774312138557434,1.0,0.0,3.0,1.0,0.0
18177480,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.8545653223991394,0.3168482184410095,0.2861534655094147,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8697229027748108,0.3344042003154754,0.3177851438522339,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78173828125,0.9176211953163148,0.3899438679218292,0.2737031579017639,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.8235650658607483,0.2814495861530304,0.2680411040782928,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.7517471313476562,0.2131169438362121,0.9670263528823853,284.7816162109375,284.95001220703125,297.5242004394531,292.33135986328125,297.4479675292969,297.3711242675781,284.788818359375,1.0,0.4774233996868133,0.6840866804122925,0.6840866804122925,0.6000000238418579,1.0,-2.536298990249634,1.2687444686889648,1.267554521560669,0.6960370540618896,0.777842104434967,0.777842104434967,0.0,103.7242431640625,85.0,47876.3203125,0.0,1375.631103515625,1.0,280.05718994140625,283.33135986328125,295.292236328125,298.5245666503906,293.1499938964844,293.1499938964844,280.3500061035156,47737.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066283106803894,1.0,0.0,0.0,3.484237670898437,3.484262228012085,8.100444688352582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.888671875,0.0,1440.2872314453125,1895.4371337890625,0.0,3465.287109375,0.8774312138557434,1.0,0.0,3.0,1.0,0.0
18177540,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.88055020570755,0.3201903700828552,0.28840172290802,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.8965737819671631,0.3375928699970245,0.3201227486133575,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.947489619255066,0.3912497162818908,0.274046778678894,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.846705973148346,0.2839605510234833,0.2697935104370117,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.7731887102127075,0.214403361082077,0.9701182246208192,284.9245300292969,284.95001220703125,297.57794189453125,292.3498229980469,297.4428100585937,297.3698425292969,284.9252014160156,1.0,0.4725456535816192,0.473477840423584,0.473477840423584,1.0,1.0,-2.548030138015747,0.8885934948921204,1.659436583518982,0.3134802877902984,0.8346275091171265,0.8346275091171265,0.0,94.71347045898438,73.0,45063.0546875,0.0,1351.9937744140625,1.0,280.34033203125,283.4693298339844,295.20440673828125,298.12701416015625,293.1499938964844,293.1499938964844,280.6499938964844,38167.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715723752975464,1.0,0.0,0.0,3.4401440620422363,3.440166473388672,7.896716738287068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.65625,0.0,1327.2696533203125,1895.4371337890625,0.0,3137.56005859375,0.8601114749908447,1.0,0.0,3.0,1.0,0.0
18177600,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.88055020570755,0.3201903700828552,0.28840172290802,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.8965737819671631,0.3375928699970245,0.3201227486133575,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.947489619255066,0.3912497162818908,0.274046778678894,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.846705973148346,0.2839605510234833,0.2697935104370117,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.7731887102127075,0.214403361082077,0.9701182246208192,284.9245300292969,284.95001220703125,297.57794189453125,292.3498229980469,297.4428100585937,297.3698425292969,284.9252014160156,1.0,0.4725456535816192,0.473477840423584,0.473477840423584,1.0,1.0,-2.548030138015747,0.8885934948921204,1.659436583518982,0.3134802877902984,0.8346275091171265,0.8346275091171265,0.0,94.71347045898438,73.0,45063.0546875,0.0,1351.9937744140625,1.0,280.34033203125,283.4693298339844,295.20440673828125,298.12701416015625,293.1499938964844,293.1499938964844,280.6499938964844,38167.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715723752975464,1.0,0.0,0.0,3.4401440620422363,3.440166473388672,7.896716738287068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.65625,0.0,1327.2696533203125,1895.4371337890625,0.0,3137.56005859375,0.8601114749908447,1.0,0.0,3.0,1.0,0.0
18177660,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.9230650663375854,0.3242222666740417,0.2914589643478393,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9416528940200806,0.3414035439491272,0.3231345415115356,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.9871854186058044,0.3933008909225464,0.2750321626663208,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8841548562049866,0.2870052456855774,0.2721044421195984,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.807557225227356,0.2161656618118286,0.975403130054474,285.0536193847656,284.95001220703125,297.6319885253906,292.3697814941406,297.4691772460937,297.3758544921875,285.052490234375,1.0,0.4671293795108795,0.5064861178398132,0.5064861178398132,1.0,1.0,-2.5656299591064453,0.9386501908302308,1.6269797086715698,0.3593480288982391,0.9664655327796936,0.9664655327796936,0.0,83.97996520996094,61.0,44858.125,0.0,1327.3834228515625,1.0,280.6403503417969,283.60552978515625,295.2594909667969,298.091552734375,293.1499938964844,293.1499938964844,280.3500061035156,31346.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451523184776306,1.0,0.0,0.0,3.6177048683166495,3.617727756500244,8.732920946386002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.19091796875,0.0,1463.0230712890625,1895.4371337890625,0.0,2889.888916015625,0.8948593139648438,1.0,0.0,3.0,1.0,0.0
18177720,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.9230650663375854,0.3242222666740417,0.2914589643478393,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9416528940200806,0.3414035439491272,0.3231345415115356,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.9871854186058044,0.3933008909225464,0.2750321626663208,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8841548562049866,0.2870052456855774,0.2721044421195984,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.807557225227356,0.2161656618118286,0.975403130054474,285.0536193847656,284.95001220703125,297.6319885253906,292.3697814941406,297.4691772460937,297.3758544921875,285.052490234375,1.0,0.4671293795108795,0.5064861178398132,0.5064861178398132,1.0,1.0,-2.5656299591064453,0.9386501908302308,1.6269797086715698,0.3593480288982391,0.9664655327796936,0.9664655327796936,0.0,83.97996520996094,61.0,44858.125,0.0,1327.3834228515625,1.0,280.6403503417969,283.60552978515625,295.2594909667969,298.091552734375,293.1499938964844,293.1499938964844,280.3500061035156,31346.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451523184776306,1.0,0.0,0.0,3.6177048683166495,3.617727756500244,8.732920946386002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.19091796875,0.0,1463.0230712890625,1895.4371337890625,0.0,2889.888916015625,0.8948593139648438,1.0,0.0,3.0,1.0,0.0
18177780,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9852515459060668,0.3270131945610046,0.2938418984413147,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9984461069107056,0.3444065451622009,0.3256884813308716,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.3966054022312164,0.2421469092369079,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9464012384414672,0.2893245816230774,0.274037629365921,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8556413650512695,0.2174195647239685,0.9794502854347228,284.8969116210937,284.95001220703125,297.6863708496094,292.3910522460937,297.4930114746094,297.3726806640625,284.90362548828125,1.0,0.4610283076763153,0.5394943952560425,0.5394943952560425,1.0,1.0,-2.5851504802703857,0.9978882670402528,1.5872622728347778,0.4073396623134613,0.8560405969619751,0.8560405969619751,0.0,72.05233764648438,81.0,45987.0703125,0.0,1276.475341796875,1.0,280.3575134277344,283.44207763671875,295.41162109375,298.39471435546875,293.1499938964844,293.1499938964844,280.6499938964844,38477.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854623019695282,1.0,0.0,0.0,3.5513229370117188,3.5513463020324707,8.415377692472248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.39453125,0.0,1444.170654296875,1895.4371337890625,0.0,2978.588623046875,0.8849817514419556,1.0,0.0,3.0,1.0,0.0
18177840,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9852515459060668,0.3270131945610046,0.2938418984413147,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9984461069107056,0.3444065451622009,0.3256884813308716,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.3966054022312164,0.2421469092369079,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9464012384414672,0.2893245816230774,0.274037629365921,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8556413650512695,0.2174195647239685,0.9794502854347228,284.8969116210937,284.95001220703125,297.6863708496094,292.3910522460937,297.4930114746094,297.3726806640625,284.90362548828125,1.0,0.4610283076763153,0.5394943952560425,0.5394943952560425,1.0,1.0,-2.5851504802703857,0.9978882670402528,1.5872622728347778,0.4073396623134613,0.8560405969619751,0.8560405969619751,0.0,72.05233764648438,81.0,45987.0703125,0.0,1276.475341796875,1.0,280.3575134277344,283.44207763671875,295.41162109375,298.39471435546875,293.1499938964844,293.1499938964844,280.6499938964844,38477.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854623019695282,1.0,0.0,0.0,3.5513229370117188,3.5513463020324707,8.415377692472248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.39453125,0.0,1444.170654296875,1895.4371337890625,0.0,2978.588623046875,0.8849817514419556,1.0,0.0,3.0,1.0,0.0
18177900,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9712655544281006,0.3286669254302978,0.2952145636081695,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9863192439079284,0.3460166156291961,0.3272126913070678,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9990000128746032,0.4000402987003326,0.2550747394561767,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9292272329330444,0.2905773818492889,0.2752165794372558,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8423488140106201,0.2180770337581634,0.9826757311820984,285.0276794433594,284.95001220703125,297.71368408203125,292.40216064453125,297.50738525390625,297.3739929199219,285.034423828125,1.0,0.4606502950191498,0.5559985637664795,0.5559985637664795,1.0,1.0,-2.563476324081421,1.0095409154891968,1.553935408592224,0.4303543865680694,0.9473841190338136,0.9473841190338136,0.0,74.76091003417969,81.0,45300.90234375,0.0,1284.1201171875,1.0,280.5984191894531,283.5837097167969,295.3681030273437,298.22296142578125,293.1499938964844,293.1499938964844,280.6499938964844,33549.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483099937438965,1.0,0.0,0.0,3.613378763198853,3.6134018898010254,8.712048042980314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.9013671875,0.0,1474.656982421875,1895.4371337890625,0.0,2919.444091796875,0.897131085395813,1.0,0.0,3.0,1.0,0.0
18177960,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.9709864854812622,0.3305684924125671,0.296878457069397,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9859585762023926,0.3478573858737945,0.3289189040660858,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9990000128746032,0.4033711552619934,0.2567411959171295,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9286147356033324,0.2920216023921966,0.27654629945755,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8415796160697937,0.218895137310028,0.9862430095672609,285.0381164550781,284.95001220703125,297.7410888671875,292.4135437011719,297.5213928222656,297.3789978027344,285.03692626953125,1.0,0.4631275534629822,0.5545259118080139,0.5545259118080139,1.0,1.0,-2.57546615600586,1.014441967010498,1.5610240697860718,0.4324391782283783,0.9841355085372924,0.9841355085372924,0.0,75.57614135742188,99.0,45617.6875,0.0,1302.7227783203125,1.0,280.6418762207031,283.58111572265625,295.3900146484375,298.29833984375,293.1499938964844,293.1499938964844,280.3500061035156,32016.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461132645606995,1.0,0.0,0.0,3.711723566055298,3.711747407913208,9.192730203722022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.72021484375,0.0,1572.6207275390625,1895.4371337890625,0.0,2898.880859375,0.9164237380027772,1.0,0.0,3.0,1.0,0.0
18178020,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9546037912368774,0.3331840336322784,0.2996711730957031,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9713030457496644,0.3507142066955566,0.3319981098175049,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9990000128746032,0.4055734872817993,0.2723735272884369,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9107823967933656,0.294186383485794,0.2789517641067505,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8278183937072754,0.2199480384588241,0.9925284385681152,284.90203857421875,284.95001220703125,297.79620361328125,292.43707275390625,297.5389404296875,297.3727722167969,284.9060974121094,1.0,0.472178190946579,0.5515806674957275,0.5515806674957275,1.0,1.0,-2.611734390258789,1.026648998260498,1.5850855112075806,0.4362691342830658,0.8821291327476501,0.8821291327476501,0.0,80.84796142578125,117.0,46928.89453125,0.0,1372.5645751953125,1.0,280.3566589355469,283.42333984375,295.4827575683594,298.53472900390625,293.1499938964844,293.1499938964844,280.6499938964844,37883.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596115708351135,1.0,0.0,0.0,3.6533594131469727,3.653383731842041,8.905905133360648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.95947265625,0.0,1551.017822265625,1895.4371337890625,0.0,3025.36181640625,0.9074122309684752,1.0,0.0,3.0,1.0,0.0
18178080,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9546037912368774,0.3331840336322784,0.2996711730957031,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9713030457496644,0.3507142066955566,0.3319981098175049,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9990000128746032,0.4055734872817993,0.2723735272884369,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9107823967933656,0.294186383485794,0.2789517641067505,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8278183937072754,0.2199480384588241,0.9925284385681152,284.90203857421875,284.95001220703125,297.79620361328125,292.43707275390625,297.5389404296875,297.3727722167969,284.9060974121094,1.0,0.472178190946579,0.5515806674957275,0.5515806674957275,1.0,1.0,-2.611734390258789,1.026648998260498,1.5850855112075806,0.4362691342830658,0.8821291327476501,0.8821291327476501,0.0,80.84796142578125,117.0,46928.89453125,0.0,1372.5645751953125,1.0,280.3566589355469,283.42333984375,295.4827575683594,298.53472900390625,293.1499938964844,293.1499938964844,280.6499938964844,37883.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596115708351135,1.0,0.0,0.0,3.6533594131469727,3.653383731842041,8.905905133360648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.95947265625,0.0,1551.017822265625,1895.4371337890625,0.0,3025.36181640625,0.9074122309684752,1.0,0.0,3.0,1.0,0.0
18178140,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.914751410484314,0.3366501331329345,0.3028714060783386,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.9327633380889891,0.3541375696659088,0.3354030251502991,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9776105284690856,0.4033955037593841,0.2829268276691437,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.8759133815765381,0.296779990196228,0.2816203236579895,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.797347366809845,0.2212764769792556,0.9997705817222596,285.0672912597656,284.95001220703125,297.8517150878906,292.46148681640625,297.5577087402344,297.3683166503906,285.0675354003906,1.0,0.4846744835376739,0.5486353635787964,0.5486353635787964,1.0,1.0,-2.644948720932007,1.0373013019561768,1.60764741897583,0.4397478401660919,1.0,1.0,0.0,92.083984375,135.0,46814.640625,0.0,1466.6412353515625,1.0,280.6427917480469,283.5851135253906,295.4492492675781,298.4325561523437,293.1499938964844,293.1499938964844,280.3500061035156,32590.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529485464096069,1.0,0.0,0.0,3.802389144897461,3.8024141788482666,9.647313845562169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.82958984375,0.0,1682.83154296875,1895.4371337890625,0.0,2962.894775390625,0.9368968605995178,1.0,0.0,3.0,1.0,0.0
18178200,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.914751410484314,0.3366501331329345,0.3028714060783386,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.9327633380889891,0.3541375696659088,0.3354030251502991,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9776105284690856,0.4033955037593841,0.2829268276691437,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.8759133815765381,0.296779990196228,0.2816203236579895,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.797347366809845,0.2212764769792556,0.9997705817222596,285.0672912597656,284.95001220703125,297.8517150878906,292.46148681640625,297.5577087402344,297.3683166503906,285.0675354003906,1.0,0.4846744835376739,0.5486353635787964,0.5486353635787964,1.0,1.0,-2.644948720932007,1.0373013019561768,1.60764741897583,0.4397478401660919,1.0,1.0,0.0,92.083984375,135.0,46814.640625,0.0,1466.6412353515625,1.0,280.6427917480469,283.5851135253906,295.4492492675781,298.4325561523437,293.1499938964844,293.1499938964844,280.3500061035156,32590.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529485464096069,1.0,0.0,0.0,3.802389144897461,3.8024141788482666,9.647313845562169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.82958984375,0.0,1682.83154296875,1895.4371337890625,0.0,2962.894775390625,0.9368968605995178,1.0,0.0,3.0,1.0,0.0
18178260,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8738089203834534,0.3389331102371216,0.3058592677116394,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.888956606388092,0.3567558526992798,0.3387564718723297,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9288071393966676,0.4019898474216461,0.2822447717189789,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8388949632644653,0.2986581027507782,0.2842469811439514,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7618497610092163,0.2220119386911392,1.006932497024536,284.90069580078125,284.95001220703125,297.9076538085937,292.48663330078125,297.57330322265625,297.3583984375,284.90264892578125,1.0,0.4980085492134094,0.5470370054244995,0.5470370054244995,1.0,1.0,-2.662849187850952,1.0429556369781494,1.6198934316635132,0.4411671459674835,0.9151670336723328,0.9151670336723328,0.0,107.86858367919922,153.0,48145.28125,0.0,1563.0228271484375,1.0,280.3558959960937,283.3962707519531,295.5370483398437,298.6701354980469,293.1499938964844,293.1499938964844,280.04998779296875,37105.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672678470611572,1.0,0.0,0.0,3.782698392868042,3.782723903656006,9.54765482674702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.5654296875,0.0,1694.445556640625,1895.4371337890625,0.0,3097.180419921875,0.9354909658432008,1.0,0.0,3.0,1.0,0.0
18178320,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8738089203834534,0.3389331102371216,0.3058592677116394,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.888956606388092,0.3567558526992798,0.3387564718723297,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9288071393966676,0.4019898474216461,0.2822447717189789,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8388949632644653,0.2986581027507782,0.2842469811439514,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7618497610092163,0.2220119386911392,1.006932497024536,284.90069580078125,284.95001220703125,297.9076538085937,292.48663330078125,297.57330322265625,297.3583984375,284.90264892578125,1.0,0.4980085492134094,0.5470370054244995,0.5470370054244995,1.0,1.0,-2.662849187850952,1.0429556369781494,1.6198934316635132,0.4411671459674835,0.9151670336723328,0.9151670336723328,0.0,107.86858367919922,153.0,48145.28125,0.0,1563.0228271484375,1.0,280.3558959960937,283.3962707519531,295.5370483398437,298.6701354980469,293.1499938964844,293.1499938964844,280.04998779296875,37105.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672678470611572,1.0,0.0,0.0,3.782698392868042,3.782723903656006,9.54765482674702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.5654296875,0.0,1694.445556640625,1895.4371337890625,0.0,3097.180419921875,0.9354909658432008,1.0,0.0,3.0,1.0,0.0
18178380,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.8547399640083313,0.3398787379264831,0.3071392476558685,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037414550781,0.8692376017570496,0.357929527759552,0.3403099179267883,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038330078125,0.9041970372200012,0.4014942944049835,0.282128095626831,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036804199219,0.8216889500617981,0.2994332313537597,0.2854228615760803,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037414550781,0.7453137636184692,0.2221666574478149,1.0097179412841797,284.8038024902344,284.95001220703125,297.9391784667969,292.5009765625,297.5804443359375,297.35009765625,284.8076171875,1.0,0.5056025385856628,0.5461419224739075,0.5461419224739075,1.0,1.0,-2.6708755493164062,1.045254468917847,1.6256211996078491,0.4416007697582245,0.8133563995361328,0.8133563995361328,0.0,117.49337005615234,153.0,48719.5703125,0.0,1618.0814208984375,1.0,280.08795166015625,283.2865295410156,295.56964111328125,298.8080749511719,293.1499938964844,293.1499938964844,280.04998779296875,43129.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761137127876282,1.0,0.0,0.0,3.632833957672119,3.632858991622925,8.80611594311631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.7421875,0.0,1567.249755859375,1895.4371337890625,0.0,3180.14990234375,0.9041409492492676,1.0,0.0,3.0,1.0,0.0
18178440,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8417956233024597,0.340760737657547,0.3080895841121673,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8557437658309937,0.3589255511760711,0.3414654731750488,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8885934352874756,0.4013752341270447,0.2821312844753265,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8092686533927917,0.3000907897949219,0.286279559135437,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7340487241744995,0.2223045229911804,1.0115753412246704,284.8729858398437,284.95001220703125,297.96405029296875,292.5123291015625,297.5870666503906,297.3451843261719,284.87762451171875,1.0,0.5115776062011719,0.5454386472702026,0.5454386472702026,1.0,1.0,-2.6766698360443115,1.0468324422836304,1.6298375129699707,0.4417944848537445,0.8267117142677307,0.8267117142677307,0.0,125.25790405273438,156.0,48517.01171875,0.0,1661.756591796875,1.0,280.0577697753906,283.3528747558594,295.5436096191406,298.7189636230469,293.1499938964844,293.1499938964844,280.3500061035156,41917.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768694400787354,1.0,0.0,0.0,3.5146546363830566,3.514678478240967,8.242493549914798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.966796875,0.0,1430.37255859375,1895.4371337890625,0.0,3187.235595703125,0.8808357119560242,1.0,0.0,3.0,1.0,0.0
18178500,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8331371545791626,0.3422791361808777,0.3094175159931183,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8466706275939941,0.360433965921402,0.3429249227046966,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8776459693908691,0.4018224775791168,0.2823948562145233,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8001011610031128,0.3011521100997925,0.2873518466949463,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7261688709259033,0.2226985991001129,1.0138713121414185,285.013427734375,284.95001220703125,297.9924011230469,292.5253601074219,297.5979919433594,297.3450927734375,285.01861572265625,1.0,0.5165203809738159,0.5446394681930542,0.5446394681930542,1.0,1.0,-2.684380054473877,1.0491116046905518,1.6352685689926147,0.4422250986099243,0.917354166507721,0.917354166507721,0.0,131.59898376464844,156.0,47914.28125,0.0,1701.897705078125,1.0,280.29840087890625,283.5014038085937,295.4823913574219,298.5084533691406,293.1499938964844,293.1499938964844,280.3500061035156,34944.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685417175292969,1.0,0.0,0.0,3.56536865234375,3.565391540527344,8.482076054860954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.244140625,0.0,1433.3216552734375,1895.4371337890625,0.0,3109.130615234375,0.8880073428153992,1.0,0.0,3.0,1.0,0.0
18178560,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8278642296791077,0.3439529836177826,0.3110601603984833,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8411074280738831,0.3621017038822174,0.3446305990219116,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.870637059211731,0.4025099575519562,0.2829540371894836,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7942754030227661,0.3023551404476166,0.2886244058609009,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7210417985916138,0.2232216745615005,1.0168664455413818,285.01806640625,284.95001220703125,298.0209045410156,292.5384826660156,297.6102905273437,297.34716796875,285.0171813964844,1.0,0.5208731889724731,0.5439794659614563,0.5439794659614563,1.0,1.0,-2.694202184677124,1.0524818897247314,1.6417202949523926,0.4432935118675232,0.9437708258628844,0.9437708258628844,0.0,136.40518188476562,144.0,48187.61328125,0.0,1738.324951171875,1.0,280.34197998046875,283.4975280761719,295.50146484375,298.5723876953125,293.1499938964844,293.1499938964844,280.04998779296875,33060.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647704720497131,1.0,0.0,0.0,3.6511154174804688,3.6511390209198,8.894969028006017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.56689453125,0.0,1512.4102783203125,1895.4371337890625,0.0,3073.75244140625,0.9034303426742554,1.0,0.0,3.0,1.0,0.0
18178620,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8275360465049744,0.3461455404758453,0.3133539855480194,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.840863049030304,0.3646492660045624,0.3472957015037536,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8686567544937134,0.4029335677623749,0.2834741771221161,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7936899662017822,0.3040897846221924,0.2904995679855346,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7198474407196045,0.2237768620252609,1.0202889442443848,284.9051208496094,284.95001220703125,298.0782775878906,292.5648803710937,297.6282958984375,297.34051513671875,284.908203125,1.0,0.5233170986175537,0.5426594614982605,0.5426594614982605,1.0,1.0,-2.707162857055664,1.0562862157821655,1.650876760482788,0.4441597759723663,0.8507596254348755,0.8507596254348755,0.0,138.4111328125,132.0,49037.3828125,0.0,1766.7598876953125,1.0,280.0575866699219,283.3681945800781,295.5920104980469,298.782470703125,293.1499938964844,293.1499938964844,280.3500061035156,38930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744776844978333,1.0,0.0,0.0,3.5374679565429688,3.5374913215637207,8.349843483301811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.84423828125,0.0,1432.7904052734375,1895.4371337890625,0.0,3164.808349609375,0.8828229308128357,1.0,0.0,3.0,1.0,0.0
18178680,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8275360465049744,0.3461455404758453,0.3133539855480194,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.840863049030304,0.3646492660045624,0.3472957015037536,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8686567544937134,0.4029335677623749,0.2834741771221161,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7936899662017822,0.3040897846221924,0.2904995679855346,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7198474407196045,0.2237768620252609,1.0202889442443848,284.9051208496094,284.95001220703125,298.0782775878906,292.5648803710937,297.6282958984375,297.34051513671875,284.908203125,1.0,0.5233170986175537,0.5426594614982605,0.5426594614982605,1.0,1.0,-2.707162857055664,1.0562862157821655,1.650876760482788,0.4441597759723663,0.8507596254348755,0.8507596254348755,0.0,138.4111328125,132.0,49037.3828125,0.0,1766.7598876953125,1.0,280.0575866699219,283.3681945800781,295.5920104980469,298.782470703125,293.1499938964844,293.1499938964844,280.3500061035156,38930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744776844978333,1.0,0.0,0.0,3.5374679565429688,3.5374913215637207,8.349843483301811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.84423828125,0.0,1432.7904052734375,1895.4371337890625,0.0,3164.808349609375,0.8828229308128357,1.0,0.0,3.0,1.0,0.0
18178740,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8361217379570007,0.3492582142353058,0.3157017230987549,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.849803626537323,0.3678476810455322,0.3499101102352142,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8768051862716675,0.4042374193668365,0.2840445637702942,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8023895621299744,0.30635866522789,0.2922743856906891,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.7262516021728516,0.2247431129217147,1.023057222366333,285.0306396484375,284.95001220703125,298.1361999511719,292.5913391113281,297.65216064453125,297.34307861328125,285.029541015625,1.0,0.521978497505188,0.5413394570350647,0.5413394570350647,1.0,1.0,-2.7192654609680176,1.0597130060195925,1.6595523357391355,0.4446429908275604,0.9690299034118652,0.9690299034118652,0.0,134.29177856445312,120.0,48699.83984375,0.0,1765.7630615234375,1.0,280.3417053222656,283.4966735839844,295.56561279296875,298.66802978515625,293.1499938964844,293.1499938964844,280.04998779296875,32366.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652015924453735,1.0,0.0,0.0,3.6910693645477295,3.691092967987061,9.090707635550644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.845703125,0.0,1551.8475341796875,1895.4371337890625,0.0,3077.796875,0.912016749382019,1.0,0.0,3.0,1.0,0.0
18178800,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8361217379570007,0.3492582142353058,0.3157017230987549,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.849803626537323,0.3678476810455322,0.3499101102352142,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8768051862716675,0.4042374193668365,0.2840445637702942,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8023895621299744,0.30635866522789,0.2922743856906891,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.7262516021728516,0.2247431129217147,1.023057222366333,285.0306396484375,284.95001220703125,298.1361999511719,292.5913391113281,297.65216064453125,297.34307861328125,285.029541015625,1.0,0.521978497505188,0.5413394570350647,0.5413394570350647,1.0,1.0,-2.7192654609680176,1.0597130060195925,1.6595523357391355,0.4446429908275604,0.9690299034118652,0.9690299034118652,0.0,134.29177856445312,120.0,48699.83984375,0.0,1765.7630615234375,1.0,280.3417053222656,283.4966735839844,295.56561279296875,298.66802978515625,293.1499938964844,293.1499938964844,280.04998779296875,32366.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652015924453735,1.0,0.0,0.0,3.6910693645477295,3.691092967987061,9.090707635550644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.845703125,0.0,1551.8475341796875,1895.4371337890625,0.0,3077.796875,0.912016749382019,1.0,0.0,3.0,1.0,0.0
18178860,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8497625589370728,0.3513706922531128,0.3175981342792511,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8642892241477966,0.3703884780406952,0.352227509021759,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8907153606414795,0.4046899676322937,0.2843469679355621,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8158522844314575,0.3080702722072601,0.2937858700752258,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7368416786193848,0.2253218740224838,1.0249581336975098,284.896240234375,284.95001220703125,298.1946716308594,292.6177673339844,297.67041015625,297.3363952636719,284.8993225097656,1.0,0.5184117555618286,0.539980411529541,0.539980411529541,1.0,1.0,-2.728801250457764,1.0619221925735474,1.6668789386749268,0.4446481168270111,0.8631948828697205,0.8631948828697205,0.0,127.21157836914062,108.0,49602.8125,0.0,1747.1094970703125,1.0,280.05694580078125,283.3467102050781,295.6520690917969,298.880615234375,293.1499938964844,293.1499938964844,280.3500061035156,38684.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763339519500732,1.0,0.0,0.0,3.600574254989624,3.6005983352661133,8.650413292343728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.962890625,0.0,1498.6842041015625,1895.4371337890625,0.0,3182.21484375,0.8962615728378296,1.0,0.0,3.0,1.0,0.0
18178920,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8497625589370728,0.3513706922531128,0.3175981342792511,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8642892241477966,0.3703884780406952,0.352227509021759,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8907153606414795,0.4046899676322937,0.2843469679355621,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8158522844314575,0.3080702722072601,0.2937858700752258,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7368416786193848,0.2253218740224838,1.0249581336975098,284.896240234375,284.95001220703125,298.1946716308594,292.6177673339844,297.67041015625,297.3363952636719,284.8993225097656,1.0,0.5184117555618286,0.539980411529541,0.539980411529541,1.0,1.0,-2.728801250457764,1.0619221925735474,1.6668789386749268,0.4446481168270111,0.8631948828697205,0.8631948828697205,0.0,127.21157836914062,108.0,49602.8125,0.0,1747.1094970703125,1.0,280.05694580078125,283.3467102050781,295.6520690917969,298.880615234375,293.1499938964844,293.1499938964844,280.3500061035156,38684.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763339519500732,1.0,0.0,0.0,3.600574254989624,3.6005983352661133,8.650413292343728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.962890625,0.0,1498.6842041015625,1895.4371337890625,0.0,3182.21484375,0.8962615728378296,1.0,0.0,3.0,1.0,0.0
18178980,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8702508211135864,0.3544701635837555,0.3197033405303955,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8857482075691223,0.3736190795898437,0.3546409904956817,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9119767546653748,0.4060330390930176,0.2847736775875091,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8341511487960815,0.3103393018245697,0.2953360974788666,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7527379989624023,0.2263117283582687,1.0268100500106812,285.03076171875,284.95001220703125,298.2536926269531,292.6439514160156,297.6948547363281,297.3395080566406,285.0290832519531,1.0,0.513490617275238,0.5386213660240173,0.5386213660240173,1.0,1.0,-2.738825559616089,1.0643378496170044,1.674487590789795,0.4445707201957702,0.9845497012138368,0.9845497012138368,0.0,117.86280822753906,96.0,49180.92578125,0.0,1718.452880859375,1.0,280.3429870605469,283.484619140625,295.61895751953125,298.7538757324219,293.1499938964844,293.1499938964844,280.04998779296875,32460.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867250919342041,1.0,0.0,0.0,3.744149208068848,3.744173526763916,9.354048415843864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.52978515625,0.0,1613.291259765625,1895.4371337890625,0.0,3097.021728515625,0.923824906349182,1.0,0.0,3.0,1.0,0.0
