time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179040,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8702508211135864,0.3544701635837555,0.3197033405303955,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8857482075691223,0.3736190795898437,0.3546409904956817,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9119767546653748,0.4060330390930176,0.2847736775875091,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8341511487960815,0.3103393018245697,0.2953360974788666,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7527379989624023,0.2263117283582687,1.0268100500106812,285.03076171875,284.95001220703125,298.2536926269531,292.6439514160156,297.6948547363281,297.3395080566406,285.0290832519531,1.0,0.513490617275238,0.5386213660240173,0.5386213660240173,1.0,1.0,-2.738825559616089,1.0643378496170044,1.674487590789795,0.4445707201957702,0.9845497012138368,0.9845497012138368,0.0,117.86280822753906,96.0,49180.92578125,0.0,1718.452880859375,1.0,280.3429870605469,283.484619140625,295.61895751953125,298.7538757324219,293.1499938964844,293.1499938964844,280.04998779296875,32460.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867250919342041,1.0,0.0,0.0,3.744149208068848,3.744173526763916,9.354048415843864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.52978515625,0.0,1613.291259765625,1895.4371337890625,0.0,3097.021728515625,0.923824906349182,1.0,0.0,3.0,1.0,0.0
18179100,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8833085298538208,0.3556481301784515,0.3208096027374267,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8992548584938049,0.3750137984752655,0.3559223115444183,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.926639437675476,0.4064090549945831,0.285050481557846,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8456181287765503,0.3112922608852386,0.2961746454238891,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.763072669506073,0.22669118642807,1.0280282497406006,284.8866271972656,284.95001220703125,298.283447265625,292.6568908691406,297.70513916015625,297.337890625,284.87945556640625,1.0,0.51078200340271,0.5379418730735779,0.5379418730735779,1.0,1.0,-2.744503736495972,1.065812349319458,1.678691267967224,0.4447520077228546,0.8935521245002747,0.8935521245002747,0.0,112.69945526123048,96.0,50265.18359375,0.0,1702.73291015625,1.0,280.09527587890625,283.3168334960937,295.69830322265625,298.9999389648437,293.1499938964844,293.1499938964844,280.04998779296875,36014.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748986124992371,1.0,0.0,0.0,3.74234676361084,3.7423715591430655,9.345043281427934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.59716796875,0.0,1638.4644775390625,1895.4371337890625,0.0,3168.755859375,0.9240010380744934,1.0,0.0,3.0,1.0,0.0
18179160,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8967455625534058,0.3565684556961059,0.3214913308620453,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9137428998947144,0.3761998414993286,0.3568872511386871,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.941760003566742,0.4065324068069458,0.2850309014320373,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8576885461807251,0.3120564520359039,0.2967424690723419,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7739296555519104,0.2269150018692016,1.028286695480347,284.8903503417969,284.95001220703125,298.3133544921875,292.6697082519531,297.7137145996094,297.3333435058594,284.8934936523437,1.0,0.5078076124191284,0.5372901558876038,0.5372901558876038,1.0,1.0,-2.747454881668091,1.0661379098892212,1.6813169717788696,0.4443795680999756,0.872803807258606,0.872803807258606,0.0,107.68831634521484,84.0,50099.0390625,0.0,1683.6339111328125,1.0,280.0567626953125,283.32940673828125,295.7035827636719,298.9642944335937,293.1499938964844,293.1499938964844,280.3500061035156,38698.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782730102539062,1.0,0.0,0.0,3.655185222625733,3.65520977973938,8.914809654925193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.98828125,0.0,1559.1644287109375,1895.4371337890625,0.0,3200.393798828125,0.908357560634613,1.0,0.0,3.0,1.0,0.0
18179220,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9362252950668336,0.3596664071083069,0.3235166370868683,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9550374746322632,0.379482626914978,0.3592694997787475,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.978434681892395,0.4079250693321228,0.285433292388916,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8913664817810059,0.3143360614776611,0.2982251942157745,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8038300275802612,0.2279235422611236,1.0298746824264526,285.03204345703125,284.95001220703125,298.3736267089844,292.6949157714844,297.7388916015625,297.3370666503906,285.03057861328125,1.0,0.5016188621520996,0.5359867215156555,0.5359867215156555,1.0,1.0,-2.756917953491211,1.0683399438858032,1.6885778903961182,0.44422647356987,0.997641921043396,0.997641921043396,0.0,96.5339126586914,87.0,49616.25390625,0.0,1645.208740234375,1.0,280.3433532714844,283.4751281738281,295.6692810058594,298.8323974609375,293.1499938964844,293.1499938964844,280.04998779296875,32652.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869047224521637,1.0,0.0,0.0,3.788883924484253,3.78890872001648,9.57890506469994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.56494140625,0.0,1667.2427978515625,1895.4371337890625,0.0,3113.872802734375,0.9340829253196716,1.0,0.0,3.0,1.0,0.0
18179280,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9362252950668336,0.3596664071083069,0.3235166370868683,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9550374746322632,0.379482626914978,0.3592694997787475,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.978434681892395,0.4079250693321228,0.285433292388916,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8913664817810059,0.3143360614776611,0.2982251942157745,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8038300275802612,0.2279235422611236,1.0298746824264526,285.03204345703125,284.95001220703125,298.3736267089844,292.6949157714844,297.7388916015625,297.3370666503906,285.03057861328125,1.0,0.5016188621520996,0.5359867215156555,0.5359867215156555,1.0,1.0,-2.756917953491211,1.0683399438858032,1.6885778903961182,0.44422647356987,0.997641921043396,0.997641921043396,0.0,96.5339126586914,87.0,49616.25390625,0.0,1645.208740234375,1.0,280.3433532714844,283.4751281738281,295.6692810058594,298.8323974609375,293.1499938964844,293.1499938964844,280.04998779296875,32652.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869047224521637,1.0,0.0,0.0,3.788883924484253,3.78890872001648,9.57890506469994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.56494140625,0.0,1667.2427978515625,1895.4371337890625,0.0,3113.872802734375,0.9340829253196716,1.0,0.0,3.0,1.0,0.0
18179340,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9609955549240112,0.36171355843544,0.3254613578319549,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9780393838882446,0.382085919380188,0.3617420494556427,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9963329434394836,0.4084456264972687,0.2858579456806183,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9136734008789062,0.3160368800163269,0.2998198568820953,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8215522170066833,0.2285206168889999,1.032281517982483,284.8888244628906,284.95001220703125,298.4345703125,292.7193603515625,297.7582092285156,297.3309936523437,284.89178466796875,1.0,0.4998388290405273,0.534683346748352,0.534683346748352,1.0,1.0,-2.767550230026245,1.071002721786499,1.6965476274490356,0.4444435238838196,0.8842566013336182,0.8842566013336182,0.0,91.20559692382812,105.0,50601.44921875,0.0,1635.691650390625,1.0,280.0562438964844,283.3155822753906,295.7530822753906,299.04449462890625,293.1499938964844,293.1499938964844,280.3500061035156,38568.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800156116485596,1.0,0.0,0.0,3.7070913314819336,3.7071163654327393,9.16980013698776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.19091796875,0.0,1617.135498046875,1895.4371337890625,0.0,3216.726806640625,0.9197486639022828,1.0,0.0,3.0,1.0,0.0
18179400,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9609955549240112,0.36171355843544,0.3254613578319549,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9780393838882446,0.382085919380188,0.3617420494556427,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9963329434394836,0.4084456264972687,0.2858579456806183,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9136734008789062,0.3160368800163269,0.2998198568820953,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8215522170066833,0.2285206168889999,1.032281517982483,284.8888244628906,284.95001220703125,298.4345703125,292.7193603515625,297.7582092285156,297.3309936523437,284.89178466796875,1.0,0.4998388290405273,0.534683346748352,0.534683346748352,1.0,1.0,-2.767550230026245,1.071002721786499,1.6965476274490356,0.4444435238838196,0.8842566013336182,0.8842566013336182,0.0,91.20559692382812,105.0,50601.44921875,0.0,1635.691650390625,1.0,280.0562438964844,283.3155822753906,295.7530822753906,299.04449462890625,293.1499938964844,293.1499938964844,280.3500061035156,38568.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800156116485596,1.0,0.0,0.0,3.7070913314819336,3.7071163654327393,9.16980013698776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.19091796875,0.0,1617.135498046875,1895.4371337890625,0.0,3216.726806640625,0.9197486639022828,1.0,0.0,3.0,1.0,0.0
18179460,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9503108263015748,0.3646931648254394,0.3279447555541992,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9685840606689452,0.3853412270545959,0.3646897971630096,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9870228171348572,0.4097988307476043,0.2866699695587158,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9030510783195496,0.3182421922683716,0.3018275797367096,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8125150799751282,0.2294515371322631,1.0363719463348389,285.04071044921875,284.95001220703125,298.4961853027344,292.7428894042969,297.7834167480469,297.3339538574219,285.0400390625,1.0,0.50495845079422,0.5333746075630188,0.5333746075630188,1.0,1.0,-2.7823703289031982,1.0754605531692505,1.7069097757339478,0.4453365504741668,1.0,1.0,0.0,95.06758880615234,123.0,50110.9921875,0.0,1675.84375,1.0,280.3436584472656,283.4717102050781,295.7182006835937,298.91217041015625,293.1499938964844,293.1499938964844,280.04998779296875,33015.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709750771522522,1.0,0.0,0.0,3.8298304080963135,3.829855680465698,9.787062253963086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.96044921875,0.0,1719.165771484375,1895.4371337890625,0.0,3131.957275390625,0.9434543251991272,1.0,0.0,3.0,1.0,0.0
18179520,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9503108263015748,0.3646931648254394,0.3279447555541992,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9685840606689452,0.3853412270545959,0.3646897971630096,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9870228171348572,0.4097988307476043,0.2866699695587158,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9030510783195496,0.3182421922683716,0.3018275797367096,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8125150799751282,0.2294515371322631,1.0363719463348389,285.04071044921875,284.95001220703125,298.4961853027344,292.7428894042969,297.7834167480469,297.3339538574219,285.0400390625,1.0,0.50495845079422,0.5333746075630188,0.5333746075630188,1.0,1.0,-2.7823703289031982,1.0754605531692505,1.7069097757339478,0.4453365504741668,1.0,1.0,0.0,95.06758880615234,123.0,50110.9921875,0.0,1675.84375,1.0,280.3436584472656,283.4717102050781,295.7182006835937,298.91217041015625,293.1499938964844,293.1499938964844,280.04998779296875,33015.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709750771522522,1.0,0.0,0.0,3.8298304080963135,3.829855680465698,9.787062253963086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.96044921875,0.0,1719.165771484375,1895.4371337890625,0.0,3131.957275390625,0.9434543251991272,1.0,0.0,3.0,1.0,0.0
18179580,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9317232966423036,0.3659699261188507,0.3296335339546203,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9513781666755676,0.3870290219783783,0.3667424321174621,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9709444642066956,0.4101693630218506,0.287316083908081,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8869782090187073,0.3193161785602569,0.3032682240009308,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7978897094726562,0.2298022508621215,1.0397292375564575,284.8839416503906,284.95001220703125,298.5360107421875,292.75738525390625,297.7962646484375,297.3304443359375,284.8825378417969,1.0,0.5104194283485413,0.532537043094635,0.532537043094635,1.0,1.0,-2.793415307998657,1.0789490938186646,1.714466214179993,0.4463668167591095,0.911444127559662,0.911444127559662,0.0,100.86705017089844,123.0,51292.8359375,0.0,1719.9366455078125,1.0,280.07568359375,283.293212890625,295.8030090332031,299.1574401855469,293.1499938964844,293.1499938964844,280.04998779296875,36941.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880286455154419,1.0,0.0,0.0,3.813829898834229,3.813855648040772,9.705455568109755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.50341796875,0.0,1730.55322265625,1895.4371337890625,0.0,3219.26513671875,0.941264271736145,1.0,0.0,3.0,1.0,0.0
18179640,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9181293249130248,0.3665183782577514,0.3302914500236511,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9381388425827026,0.3878346383571625,0.3676854074001312,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9581368565559388,0.4102054536342621,0.2874796390533447,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8756488561630249,0.3197855949401855,0.3038996756076813,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7873899340629578,0.2298804670572281,1.040995717048645,284.8946838378906,284.95001220703125,298.5585327148437,292.76531982421875,297.802490234375,297.32672119140625,284.8968200683594,1.0,0.5138967037200928,0.5320659279823303,0.5320659279823303,1.0,1.0,-2.797818183898926,1.080127477645874,1.7176905870437622,0.4465478956699371,0.9032506942749025,0.9032506942749025,0.0,105.17477416992188,141.0,51260.9609375,0.0,1747.1300048828125,1.0,280.0567932128906,283.30499267578125,295.80059814453125,299.1315612792969,293.1499938964844,293.1499938964844,279.75,37965.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882280170917511,1.0,0.0,0.0,3.769528150558472,3.769553661346436,9.481286156187708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.7099609375,0.0,1685.44775390625,1895.4371337890625,0.0,3237.94580078125,0.933335781097412,1.0,0.0,3.0,1.0,0.0
18179700,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80572509765625,0.900397777557373,0.3672047853469848,0.3312188982963562,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056945800781,0.9191252589225768,0.388879120349884,0.3689877390861511,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056640625,0.9386492371559144,0.410174697637558,0.2877019345760345,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80584716796875,0.8601378202438354,0.320361465215683,0.3047593533992767,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.7728492617607117,0.2299140095710754,1.0426255464553833,284.8056640625,284.95001220703125,298.5899658203125,292.77606201171875,297.8108825683594,297.3211669921875,284.8072814941406,1.0,0.5191126465797424,0.5314115285873413,0.5314115285873413,1.0,1.0,-2.803758144378662,1.081683874130249,1.7220741510391235,0.4467481970787048,0.811305046081543,0.811305046081543,0.0,111.84613800048828,141.0,51822.4921875,0.0,1788.060546875,1.0,279.79815673828125,283.199951171875,295.8329467773437,299.2762451171875,293.1499938964844,293.1499938964844,279.75,42989.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891759514808655,1.0,0.0,0.0,3.63740587234497,3.637431144714356,8.828295108287421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.74951171875,0.0,1571.3145751953125,1895.4371337890625,0.0,3302.5,0.9047955870628356,1.0,0.0,3.0,1.0,0.0
18179760,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8841745853424072,0.3680415153503418,0.3321038484573364,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9016435146331788,0.3900101780891418,0.3702438771724701,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.918819546699524,0.4102630615234375,0.2878868281841278,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8454821109771729,0.3209917843341827,0.3055688142776489,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7589810490608215,0.2299649268388748,1.044009566307068,284.8809509277344,284.95001220703125,298.62158203125,292.7864685058594,297.82012939453125,297.31695556640625,284.8845520019531,1.0,0.5246451497077942,0.5306687951087952,0.5306687951087952,1.0,1.0,-2.809187889099121,1.0828886032104492,1.726299285888672,0.4466849565505981,0.8259419798851013,0.8259419798851013,0.0,119.1837158203125,159.0,51534.8984375,0.0,1831.56298828125,1.0,279.7582092285156,283.2720947265625,295.8075866699219,299.1733703613281,293.1499938964844,293.1499938964844,280.04998779296875,41647.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88965904712677,1.0,0.0,0.0,3.502028465270996,3.502052068710327,8.183378668036312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.1474609375,0.0,1415.2322998046875,1895.4371337890625,0.0,3307.0185546875,0.877959668636322,1.0,0.0,3.0,1.0,0.0
18179820,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8584015369415283,0.3709239363670349,0.3349661529064178,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8750161528587341,0.393212080001831,0.3735998868942261,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8889216780662537,0.4115394949913025,0.2890065610408783,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8221970200538635,0.3229928612709045,0.3078484237194061,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7370912432670593,0.2306341826915741,1.0490416288375854,285.0144958496094,284.95001220703125,298.6853942871094,292.80615234375,297.8463439941406,297.3206787109375,285.01422119140625,1.0,0.5367236733436584,0.5291832685470581,0.5291832685470581,1.0,1.0,-2.8267862796783447,1.088154911994934,1.7386314868927002,0.4478659629821777,0.9366335868835448,0.9366335868835448,0.0,134.2808380126953,177.0,51186.33984375,0.0,1931.8265380859373,1.0,280.0413513183594,283.408203125,295.7707824707031,299.0307312011719,293.1499938964844,293.1499938964844,279.75,33251.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780163526535034,1.0,0.0,0.0,3.633986711502075,3.634010076522827,8.811705356492894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.580078125,0.0,1494.9512939453125,1895.4371337890625,0.0,3197.988037109375,0.8998757600784302,1.0,0.0,3.0,1.0,0.0
18179880,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8584015369415283,0.3709239363670349,0.3349661529064178,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8750161528587341,0.393212080001831,0.3735998868942261,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8889216780662537,0.4115394949913025,0.2890065610408783,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8221970200538635,0.3229928612709045,0.3078484237194061,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7370912432670593,0.2306341826915741,1.0490416288375854,285.0144958496094,284.95001220703125,298.6853942871094,292.80615234375,297.8463439941406,297.3206787109375,285.01422119140625,1.0,0.5367236733436584,0.5291832685470581,0.5291832685470581,1.0,1.0,-2.8267862796783447,1.088154911994934,1.7386314868927002,0.4478659629821777,0.9366335868835448,0.9366335868835448,0.0,134.2808380126953,177.0,51186.33984375,0.0,1931.8265380859373,1.0,280.0413513183594,283.408203125,295.7707824707031,299.0307312011719,293.1499938964844,293.1499938964844,279.75,33251.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780163526535034,1.0,0.0,0.0,3.633986711502075,3.634010076522827,8.811705356492894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.580078125,0.0,1494.9512939453125,1895.4371337890625,0.0,3197.988037109375,0.8998757600784302,1.0,0.0,3.0,1.0,0.0
18179940,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8359236121177673,0.3726796507835388,0.3374356627464294,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8516360521316528,0.3956866860389709,0.3767895698547363,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8631156086921692,0.4118551909923553,0.2899084687232971,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8000261783599854,0.3243312835693359,0.3099527060985565,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7177033424377441,0.2308382987976074,1.0537395477294922,284.9118347167969,284.95001220703125,298.75,292.8241882324219,297.8665771484375,297.3144836425781,284.91436767578125,1.0,0.5494285225868225,0.527697741985321,0.527697741985321,1.0,1.0,-2.8428544998168945,1.0926984548568726,1.7501561641693115,0.44887375831604,0.8515559434890747,0.8515559434890747,0.0,151.14642333984375,180.0,52062.765625,0.0,2039.358642578125,1.0,279.7577514648437,283.28497314453125,295.8502502441406,299.23321533203125,293.1499938964844,293.1499938964844,280.04998779296875,38634.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873698115348816,1.0,0.0,0.0,3.5259578227996826,3.5259811878204346,8.29559439807781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.78466796875,0.0,1418.5355224609375,1895.4371337890625,0.0,3285.601806640625,0.8801325559616089,1.0,0.0,3.0,1.0,0.0
18180000,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8359236121177673,0.3726796507835388,0.3374356627464294,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8516360521316528,0.3956866860389709,0.3767895698547363,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8631156086921692,0.4118551909923553,0.2899084687232971,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8000261783599854,0.3243312835693359,0.3099527060985565,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7177033424377441,0.2308382987976074,1.0537395477294922,284.9118347167969,284.95001220703125,298.75,292.8241882324219,297.8665771484375,297.3144836425781,284.91436767578125,1.0,0.5494285225868225,0.527697741985321,0.527697741985321,1.0,1.0,-2.8428544998168945,1.0926984548568726,1.7501561641693115,0.44887375831604,0.8515559434890747,0.8515559434890747,0.0,151.14642333984375,180.0,52062.765625,0.0,2039.358642578125,1.0,279.7577514648437,283.28497314453125,295.8502502441406,299.23321533203125,293.1499938964844,293.1499938964844,280.04998779296875,38634.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873698115348816,1.0,0.0,0.0,3.5259578227996826,3.5259811878204346,8.29559439807781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.78466796875,0.0,1418.5355224609375,1895.4371337890625,0.0,3285.601806640625,0.8801325559616089,1.0,0.0,3.0,1.0,0.0
18180060,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8246466517448425,0.3752869367599487,0.3399220108985901,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8400962948799133,0.3987681567668915,0.3799055814743042,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8496705889701843,0.4128979444503784,0.2907649874687195,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.7878392934799194,0.326125293970108,0.3118984699249267,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.7063354849815369,0.2313512712717056,1.0574380159378052,285.02752685546875,284.95001220703125,298.815673828125,292.8408203125,297.8921203613281,297.3164367675781,285.0263671875,1.0,0.5578200221061707,0.5261465907096863,0.5261465907096863,1.0,1.0,-2.8573977947235107,1.096458911895752,1.7609388828277588,0.4493294656276703,0.9641883373260498,0.9641883373260498,0.0,162.26205444335938,168.0,51751.61328125,0.0,2117.49462890625,1.0,280.0416259765625,283.4044189453125,295.8194580078125,299.11590576171875,293.1499938964844,293.1499938964844,279.75,32406.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791397213935852,1.0,0.0,0.0,3.6800384521484375,3.680062294006348,9.036453434418944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.9931640625,0.0,1539.7398681640625,1895.4371337890625,0.0,3208.51806640625,0.9095484018325806,1.0,0.0,3.0,1.0,0.0
18180120,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8246466517448425,0.3752869367599487,0.3399220108985901,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8400962948799133,0.3987681567668915,0.3799055814743042,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8496705889701843,0.4128979444503784,0.2907649874687195,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.7878392934799194,0.326125293970108,0.3118984699249267,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.7063354849815369,0.2313512712717056,1.0574380159378052,285.02752685546875,284.95001220703125,298.815673828125,292.8408203125,297.8921203613281,297.3164367675781,285.0263671875,1.0,0.5578200221061707,0.5261465907096863,0.5261465907096863,1.0,1.0,-2.8573977947235107,1.096458911895752,1.7609388828277588,0.4493294656276703,0.9641883373260498,0.9641883373260498,0.0,162.26205444335938,168.0,51751.61328125,0.0,2117.49462890625,1.0,280.0416259765625,283.4044189453125,295.8194580078125,299.11590576171875,293.1499938964844,293.1499938964844,279.75,32406.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791397213935852,1.0,0.0,0.0,3.6800384521484375,3.680062294006348,9.036453434418944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.9931640625,0.0,1539.7398681640625,1895.4371337890625,0.0,3208.51806640625,0.9095484018325806,1.0,0.0,3.0,1.0,0.0
18180180,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8242577910423279,0.3768032491207123,0.3416158556938171,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8401055932044983,0.4011155068874359,0.3823913931846618,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8482181429862976,0.4130330979824066,0.2911031544208526,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7872558236122131,0.3272951543331146,0.3132505118846893,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7050272822380066,0.2314234673976898,1.0587284564971924,284.8999938964844,284.95001220703125,298.88262939453125,292.8564453125,297.9120788574219,297.3089904785156,284.9024963378906,1.0,0.559476912021637,0.5245953798294067,0.5245953798294067,1.0,1.0,-2.866015911102295,1.0976214408874512,1.7683944702148438,0.4487183690071106,0.8624104857444763,0.8624104857444763,0.0,164.01637268066406,156.0,52613.61328125,0.0,2140.53271484375,1.0,279.7572937011719,283.2592468261719,295.8898010253906,299.3128356933594,293.1499938964844,293.1499938964844,280.04998779296875,38516.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900094628334045,1.0,0.0,0.0,3.588469982147217,3.588493824005127,8.59234887684579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.14111328125,0.0,1484.297119140625,1895.4371337890625,0.0,3310.296142578125,0.8936285376548767,1.0,0.0,3.0,1.0,0.0
18180240,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8242577910423279,0.3768032491207123,0.3416158556938171,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8401055932044983,0.4011155068874359,0.3823913931846618,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8482181429862976,0.4130330979824066,0.2911031544208526,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7872558236122131,0.3272951543331146,0.3132505118846893,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7050272822380066,0.2314234673976898,1.0587284564971924,284.8999938964844,284.95001220703125,298.88262939453125,292.8564453125,297.9120788574219,297.3089904785156,284.9024963378906,1.0,0.559476912021637,0.5245953798294067,0.5245953798294067,1.0,1.0,-2.866015911102295,1.0976214408874512,1.7683944702148438,0.4487183690071106,0.8624104857444763,0.8624104857444763,0.0,164.01637268066406,156.0,52613.61328125,0.0,2140.53271484375,1.0,279.7572937011719,283.2592468261719,295.8898010253906,299.3128356933594,293.1499938964844,293.1499938964844,280.04998779296875,38516.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900094628334045,1.0,0.0,0.0,3.588469982147217,3.588493824005127,8.59234887684579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.14111328125,0.0,1484.297119140625,1895.4371337890625,0.0,3310.296142578125,0.8936285376548767,1.0,0.0,3.0,1.0,0.0
18180300,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8267471790313721,0.3779909610748291,0.3423482477664947,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8428841233253479,0.4025758802890777,0.3834977149963379,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8503382205963135,0.4134447872638702,0.2911621034145355,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7897575497627258,0.3281024098396301,0.3137809932231903,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7068952918052673,0.2316100150346756,1.0586869716644287,285.0267944335937,284.95001220703125,298.91656494140625,292.8638916015625,297.9245910644531,297.30914306640625,285.03094482421875,1.0,0.5587880611419678,0.5238197445869446,0.5238197445869446,1.0,1.0,-2.868880271911621,1.0975874662399292,1.7712926864624023,0.4480034410953522,0.9506438374519348,0.9506438374519348,0.0,162.46339416503906,156.0,51901.75,0.0,2137.77490234375,1.0,280.00079345703125,283.3983154296875,295.835205078125,299.11083984375,293.1499938964844,293.1499938964844,280.04998779296875,33790.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838433623313904,1.0,0.0,0.0,3.642569780349731,3.642593383789064,8.853378972162318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.23291015625,0.0,1508.4210205078125,1895.4371337890625,0.0,3252.587646484375,0.9039539694786072,1.0,0.0,3.0,1.0,0.0
18180360,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8313426971435547,0.3793860673904419,0.3434385061264038,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8478003144264221,0.404227465391159,0.384876012802124,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.854680597782135,0.414082407951355,0.2914705872535705,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7943899631500244,0.3290764689445495,0.3145281374454498,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7106648087501526,0.2319395542144775,1.059363842010498,285.0226135253906,284.95001220703125,298.9507751464844,292.87109375,297.938720703125,297.3117370605469,285.02099609375,1.0,0.5575386881828308,0.5230849385261536,0.5230849385261536,1.0,1.0,-2.873927593231201,1.0985360145568848,1.7753914594650269,0.4478141069412231,0.9741589426994324,0.9741589426994324,0.0,159.50711059570312,144.0,52132.765625,0.0,2131.812744140625,1.0,280.0426330566406,283.3876647949219,295.848876953125,299.1735534667969,293.1499938964844,293.1499938964844,279.75,32640.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816238641738892,1.0,0.0,0.0,3.727421283721924,3.727445363998413,9.270651162296416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.1552734375,0.0,1595.3502197265625,1895.4371337890625,0.0,3231.796630859375,0.9202465415000916,1.0,0.0,3.0,1.0,0.0
18180420,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8422738313674927,0.3809511661529541,0.3448428809642792,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8598353862762451,0.4066847264766693,0.3871056735515594,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8654759526252747,0.4143211543560028,0.2916151881217956,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8056210875511169,0.3303174674510956,0.3155848979949951,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7194477915763855,0.232101634144783,1.059319257736206,284.8930969238281,284.95001220703125,299.02008056640625,292.8848571777344,297.9601745605469,297.3056640625,284.8959045410156,1.0,0.5535566210746765,0.521615207195282,0.521615207195282,1.0,1.0,-2.879693984985352,1.0985565185546875,1.781137466430664,0.4467006623744964,0.866810142993927,0.866810142993927,0.0,152.07334899902344,132.0,52933.6171875,0.0,2105.047119140625,1.0,279.7567749023437,283.24224853515625,295.91558837890625,299.36065673828125,293.1499938964844,293.1499938964844,280.04998779296875,38834.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918986320495605,1.0,0.0,0.0,3.626835346221924,3.626859664916992,8.777058155828854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.96630859375,0.0,1528.6240234375,1895.4371337890625,0.0,3327.958984375,0.9022346138954164,1.0,0.0,3.0,1.0,0.0
18180480,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8422738313674927,0.3809511661529541,0.3448428809642792,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8598353862762451,0.4066847264766693,0.3871056735515594,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8654759526252747,0.4143211543560028,0.2916151881217956,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8056210875511169,0.3303174674510956,0.3155848979949951,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7194477915763855,0.232101634144783,1.059319257736206,284.8930969238281,284.95001220703125,299.02008056640625,292.8848571777344,297.9601745605469,297.3056640625,284.8959045410156,1.0,0.5535566210746765,0.521615207195282,0.521615207195282,1.0,1.0,-2.879693984985352,1.0985565185546875,1.781137466430664,0.4467006623744964,0.866810142993927,0.866810142993927,0.0,152.07334899902344,132.0,52933.6171875,0.0,2105.047119140625,1.0,279.7567749023437,283.24224853515625,295.91558837890625,299.36065673828125,293.1499938964844,293.1499938964844,280.04998779296875,38834.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918986320495605,1.0,0.0,0.0,3.626835346221924,3.626859664916992,8.777058155828854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.96630859375,0.0,1528.6240234375,1895.4371337890625,0.0,3327.958984375,0.9022346138954164,1.0,0.0,3.0,1.0,0.0
18180540,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8582499027252197,0.3835997581481933,0.3465234637260437,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8771647214889526,0.4099358320236206,0.3895084261894226,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8815217018127441,0.4154941737651825,0.2919127643108368,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8206606507301331,0.3321914970874786,0.3167400658130646,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7315123677253723,0.2327228635549545,1.0594441890716553,285.0223388671875,284.95001220703125,299.09039306640625,292.89776611328125,297.98834228515625,297.3098449707031,285.0207214355469,1.0,0.54837965965271,0.5201455354690552,0.5201455354690552,1.0,1.0,-2.8864903450012207,1.099008560180664,1.7874819040298462,0.445612758398056,0.9811233282089232,0.9811233282089232,0.0,142.3898162841797,120.0,52393.71875,0.0,2068.826171875,1.0,280.0431213378906,283.3774108886719,295.8730773925781,299.2151794433594,293.1499938964844,293.1499938964844,279.75,32828.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829749226570129,1.0,0.0,0.0,3.758051872253418,3.7580761909484863,9.42364238198934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.9423828125,0.0,1632.3017578125,1895.4371337890625,0.0,3244.45361328125,0.9271961450576782,1.0,0.0,3.0,1.0,0.0
18180600,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8582499027252197,0.3835997581481933,0.3465234637260437,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8771647214889526,0.4099358320236206,0.3895084261894226,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8815217018127441,0.4154941737651825,0.2919127643108368,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8206606507301331,0.3321914970874786,0.3167400658130646,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7315123677253723,0.2327228635549545,1.0594441890716553,285.0223388671875,284.95001220703125,299.09039306640625,292.89776611328125,297.98834228515625,297.3098449707031,285.0207214355469,1.0,0.54837965965271,0.5201455354690552,0.5201455354690552,1.0,1.0,-2.8864903450012207,1.099008560180664,1.7874819040298462,0.445612758398056,0.9811233282089232,0.9811233282089232,0.0,142.3898162841797,120.0,52393.71875,0.0,2068.826171875,1.0,280.0431213378906,283.3774108886719,295.8730773925781,299.2151794433594,293.1499938964844,293.1499938964844,279.75,32828.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829749226570129,1.0,0.0,0.0,3.758051872253418,3.7580761909484863,9.42364238198934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.9423828125,0.0,1632.3017578125,1895.4371337890625,0.0,3244.45361328125,0.9271961450576782,1.0,0.0,3.0,1.0,0.0
18180660,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8779468536376953,0.3851787447929382,0.347847431898117,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8983510732650757,0.4124996364116668,0.3917351067066192,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9012355208396912,0.4158253371715545,0.2920457422733307,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8380386233329773,0.3334987461566925,0.317754179239273,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7462236881256104,0.232970118522644,1.0592710971832275,284.89129638671875,284.95001220703125,299.16168212890625,292.9098815917969,298.0108337402344,297.3045959472656,284.89410400390625,1.0,0.5425460934638977,0.5187474489212036,0.5187474489212036,1.0,1.0,-2.891937017440796,1.0989536046981812,1.7929834127426147,0.4445368945598602,0.8722569942474365,0.8722569942474365,0.0,132.01083374023438,108.0,53203.8984375,0.0,2026.7467041015625,1.0,279.7565612792969,283.2302551269531,295.9393615722656,299.4017028808594,293.1499938964844,293.1499938964844,280.04998779296875,38866.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893004298210144,1.0,0.0,0.0,3.6575894355773926,3.657614231109619,8.926541568143875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.55419921875,0.0,1563.1182861328125,1895.4371337890625,0.0,3338.2919921875,0.9090670347213744,1.0,0.0,3.0,1.0,0.0
18180720,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8779468536376953,0.3851787447929382,0.347847431898117,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8983510732650757,0.4124996364116668,0.3917351067066192,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9012355208396912,0.4158253371715545,0.2920457422733307,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8380386233329773,0.3334987461566925,0.317754179239273,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7462236881256104,0.232970118522644,1.0592710971832275,284.89129638671875,284.95001220703125,299.16168212890625,292.9098815917969,298.0108337402344,297.3045959472656,284.89410400390625,1.0,0.5425460934638977,0.5187474489212036,0.5187474489212036,1.0,1.0,-2.891937017440796,1.0989536046981812,1.7929834127426147,0.4445368945598602,0.8722569942474365,0.8722569942474365,0.0,132.01083374023438,108.0,53203.8984375,0.0,2026.7467041015625,1.0,279.7565612792969,283.2302551269531,295.9393615722656,299.4017028808594,293.1499938964844,293.1499938964844,280.04998779296875,38866.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893004298210144,1.0,0.0,0.0,3.6575894355773926,3.657614231109619,8.926541568143875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.55419921875,0.0,1563.1182861328125,1895.4371337890625,0.0,3338.2919921875,0.9090670347213744,1.0,0.0,3.0,1.0,0.0
18180780,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.895712673664093,0.3870545029640198,0.3488775491714477,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9180175065994264,0.4148688614368438,0.3933718800544739,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.919990062713623,0.4166743755340576,0.29216468334198,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8536673784255981,0.3348469734191894,0.3184829354286194,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7596875429153442,0.2334271818399429,1.0590307712554932,285.03271484375,284.95001220703125,299.21356201171875,292.9181213378906,298.0314636230469,297.3075866699219,285.03173828125,1.0,0.5380294322967529,0.517740786075592,0.517740786075592,1.0,1.0,-2.895864725112915,1.0989218950271606,1.7969428300857544,0.4436148107051849,0.9802224040031432,0.9802224040031432,0.0,123.9995574951172,108.0,52520.65234375,0.0,1993.7078857421875,1.0,280.02947998046875,283.3790588378906,295.8832397460937,299.2166442871094,293.1499938964844,293.1499938964844,280.04998779296875,33016.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884706437587738,1.0,0.0,0.0,3.747594118118286,3.7476184368133545,9.371267992719368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.65380859375,0.0,1621.563720703125,1895.4371337890625,0.0,3260.670166015625,0.925675928592682,1.0,0.0,3.0,1.0,0.0
18180840,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.904114544391632,0.3878283202648163,0.3494638204574585,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9278544187545776,0.4158481061458587,0.3941613435745239,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9293662905693054,0.417071133852005,0.2923451364040375,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8611769676208496,0.3354235589504242,0.3188915252685547,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7662027478218079,0.2336539924144745,1.05937922000885,285.0243225097656,284.95001220703125,299.2338562011719,292.9212646484375,298.0399169921875,297.3093566894531,285.0228271484375,1.0,0.5362953543663025,0.517349362373352,0.517349362373352,1.0,1.0,-2.89864468574524,1.0994330644607544,1.7992116212844849,0.4435324370861053,0.9892730116844176,0.9892730116844176,0.0,120.66424560546876,96.0,52631.87109375,0.0,1981.80419921875,1.0,280.0433349609375,283.36944580078125,295.89605712890625,299.253662109375,293.1499938964844,293.1499938964844,279.75,32911.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839833736419678,1.0,0.0,0.0,3.7842845916748047,3.7843093872070312,9.555664064464509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.0166015625,0.0,1663.80126953125,1895.4371337890625,0.0,3253.899169921875,0.9331933259963988,1.0,0.0,3.0,1.0,0.0
