time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18180900,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9211599230766296,0.3887282013893127,0.3503225147724151,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9461824297904968,0.4172675013542175,0.3954598009586334,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9467660188674928,0.4173864126205444,0.2925669252872467,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8755967020988464,0.3361836373806,0.3195356130599975,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7787041068077087,0.23387311398983,1.059780836105347,284.8816833496094,284.95001220703125,299.270263671875,292.9266967773437,298.05230712890625,297.3082275390625,284.8757019042969,1.0,0.5331494212150574,0.5166503190994263,0.5166503190994263,1.0,1.0,-2.902766227722168,1.099975347518921,1.802790880203247,0.443278819322586,0.8969955444335938,0.8969955444335938,0.0,114.8410186767578,96.0,53686.81640625,0.0,1959.76025390625,1.0,279.7945251464844,283.2040710449219,295.96453857421875,299.4897766113281,293.1499938964844,293.1499938964844,279.75,36430.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911226987838745,1.0,0.0,0.0,3.7748730182647705,3.7748982906341553,9.508192988505472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.3505859375,0.0,1679.91552734375,1895.4371337890625,0.0,3320.705810546875,0.931620478630066,1.0,0.0,3.0,1.0,0.0
18180960,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.939122438430786,0.3893713355064392,0.3507341146469116,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9636632204055786,0.4184793531894684,0.3964253067970276,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9633191227912904,0.4174508154392242,0.2924921214580536,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8905771970748901,0.3367570042610168,0.3199023604393005,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7916206121444702,0.2339425086975097,1.0592492818832395,284.8896789550781,284.95001220703125,299.30682373046875,292.9319763183594,298.0629577636719,297.3042907714844,284.8925170898437,1.0,0.5298315286636353,0.5159531831741333,0.5159531831741333,1.0,1.0,-2.904136657714844,1.0993530750274658,1.804783701896668,0.4424576461315155,0.8784550428390503,0.8784550428390503,0.0,109.3494110107422,99.0,53467.90234375,0.0,1934.810546875,1.0,279.7565612792969,283.2183837890625,295.96142578125,299.4407958984375,293.1499938964844,293.1499938964844,280.04998779296875,38805.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939803242683411,1.0,0.0,0.0,3.688148498535156,3.688173294067383,9.07632625057886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.50390625,0.0,1597.23779296875,1895.4371337890625,0.0,3347.41064453125,0.9158275127410888,1.0,0.0,3.0,1.0,0.0
18181020,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.96169912815094,0.3919628262519836,0.352505087852478,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9839943647384644,0.4218810796737671,0.399117648601532,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9822421073913574,0.4187206029891968,0.2929696440696716,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9107237458229064,0.3386872708797455,0.3212639391422272,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.808290421962738,0.234638437628746,1.0604692697525024,285.0278015136719,284.95001220703125,299.3805236816406,292.9421081542969,298.0924377441406,297.3090209960937,285.0264587402344,1.0,0.5277698040008545,0.5145588517189026,0.5145588517189026,1.0,1.0,-2.9131669998168945,1.1007707118988037,1.8123962879180908,0.4418627917766571,0.9994714856147766,0.9994714856147766,0.0,103.56517791748048,117.0,52896.62109375,0.0,1920.846435546875,1.0,280.04351806640625,283.3622741699219,295.917236328125,299.2912902832031,293.1499938964844,293.1499938964844,279.75,32949.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850253224372864,1.0,0.0,0.0,3.811600208282471,3.811625242233277,9.694110758573515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.818359375,0.0,1696.662841796875,1895.4371337890625,0.0,3263.656005859375,0.9394144415855408,1.0,0.0,3.0,1.0,0.0
18181080,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.96169912815094,0.3919628262519836,0.352505087852478,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9839943647384644,0.4218810796737671,0.399117648601532,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9822421073913574,0.4187206029891968,0.2929696440696716,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9107237458229064,0.3386872708797455,0.3212639391422272,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.808290421962738,0.234638437628746,1.0604692697525024,285.0278015136719,284.95001220703125,299.3805236816406,292.9421081542969,298.0924377441406,297.3090209960937,285.0264587402344,1.0,0.5277698040008545,0.5145588517189026,0.5145588517189026,1.0,1.0,-2.9131669998168945,1.1007707118988037,1.8123962879180908,0.4418627917766571,0.9994714856147766,0.9994714856147766,0.0,103.56517791748048,117.0,52896.62109375,0.0,1920.846435546875,1.0,280.04351806640625,283.3622741699219,295.917236328125,299.2912902832031,293.1499938964844,293.1499938964844,279.75,32949.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850253224372864,1.0,0.0,0.0,3.811600208282471,3.811625242233277,9.694110758573515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.818359375,0.0,1696.662841796875,1895.4371337890625,0.0,3263.656005859375,0.9394144415855408,1.0,0.0,3.0,1.0,0.0
18181140,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9498526453971864,0.3933437168598175,0.354247123003006,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.974492609500885,0.4244876801967621,0.4019981324672699,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9709715247154236,0.4190478026866913,0.2935533821582794,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8996029496192932,0.3399518132209778,0.3228482604026794,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.798113226890564,0.234862208366394,1.0630766153335571,284.8912353515625,284.95001220703125,299.454833984375,292.9516906738281,298.11529541015625,297.3029479980469,284.8939819335937,1.0,0.5325687527656555,0.5131645798683167,0.5131645798683167,1.0,1.0,-2.924467802047729,1.1030933856964111,1.8213744163513184,0.4418765902519226,0.8894553184509277,0.8894553184509277,0.0,107.98306274414062,135.0,53864.515625,0.0,1961.357421875,1.0,279.756103515625,283.20672607421875,295.982666015625,299.4847717285156,293.1499938964844,293.1499938964844,280.04998779296875,38521.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953068852424622,1.0,0.0,0.0,3.7278568744659424,3.727882146835327,9.27281860185758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.56494140625,0.0,1640.7977294921875,1895.4371337890625,0.0,3359.79931640625,0.924409031867981,1.0,0.0,3.0,1.0,0.0
18181200,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9498526453971864,0.3933437168598175,0.354247123003006,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.974492609500885,0.4244876801967621,0.4019981324672699,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9709715247154236,0.4190478026866913,0.2935533821582794,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8996029496192932,0.3399518132209778,0.3228482604026794,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.798113226890564,0.234862208366394,1.0630766153335571,284.8912353515625,284.95001220703125,299.454833984375,292.9516906738281,298.11529541015625,297.3029479980469,284.8939819335937,1.0,0.5325687527656555,0.5131645798683167,0.5131645798683167,1.0,1.0,-2.924467802047729,1.1030933856964111,1.8213744163513184,0.4418765902519226,0.8894553184509277,0.8894553184509277,0.0,107.98306274414062,135.0,53864.515625,0.0,1961.357421875,1.0,279.756103515625,283.20672607421875,295.982666015625,299.4847717285156,293.1499938964844,293.1499938964844,280.04998779296875,38521.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953068852424622,1.0,0.0,0.0,3.7278568744659424,3.727882146835327,9.27281860185758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.56494140625,0.0,1640.7977294921875,1895.4371337890625,0.0,3359.79931640625,0.924409031867981,1.0,0.0,3.0,1.0,0.0
18181260,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.92194926738739,0.3956911563873291,0.3563893735408783,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.949507176876068,0.4277936518192291,0.40522301197052,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.9436667561531068,0.4201836884021759,0.2943984866142273,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8759102821350098,0.3417322039604187,0.3246954083442688,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.7764375805854797,0.2353947460651397,1.066569447517395,285.037109375,284.95001220703125,299.5297241210937,292.9608154296875,298.14410400390625,297.3060302734375,285.0364685058594,1.0,0.5409601330757141,0.5117147564888,0.5117147564888,1.0,1.0,-2.938344240188598,1.1063896417617798,1.8319545984268188,0.4421203732490539,1.0,1.0,0.0,118.0384750366211,153.0,53292.1484375,0.0,2034.725341796875,1.0,280.04376220703125,283.3582763671875,295.9381103515625,299.3371276855469,293.1499938964844,293.1499938964844,279.75,33256.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868181109428406,1.0,0.0,0.0,3.843822956085205,3.843848466873169,9.858708835963623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.6630859375,0.0,1738.07080078125,1895.4371337890625,0.0,3280.438720703125,0.9467411637306212,1.0,0.0,3.0,1.0,0.0
18181320,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.92194926738739,0.3956911563873291,0.3563893735408783,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.949507176876068,0.4277936518192291,0.40522301197052,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.9436667561531068,0.4201836884021759,0.2943984866142273,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8759102821350098,0.3417322039604187,0.3246954083442688,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.7764375805854797,0.2353947460651397,1.066569447517395,285.037109375,284.95001220703125,299.5297241210937,292.9608154296875,298.14410400390625,297.3060302734375,285.0364685058594,1.0,0.5409601330757141,0.5117147564888,0.5117147564888,1.0,1.0,-2.938344240188598,1.1063896417617798,1.8319545984268188,0.4421203732490539,1.0,1.0,0.0,118.0384750366211,153.0,53292.1484375,0.0,2034.725341796875,1.0,280.04376220703125,283.3582763671875,295.9381103515625,299.3371276855469,293.1499938964844,293.1499938964844,279.75,33256.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868181109428406,1.0,0.0,0.0,3.843822956085205,3.843848466873169,9.858708835963623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.6630859375,0.0,1738.07080078125,1895.4371337890625,0.0,3280.438720703125,0.9467411637306212,1.0,0.0,3.0,1.0,0.0
18181380,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8916453719139099,0.3968023657798767,0.3582530915737152,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9171832203865052,0.4302721619606018,0.4083644449710846,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9097266793251038,0.4203596115112304,0.2951569557189941,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8495539426803589,0.3428180813789367,0.3264906704425812,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7524524927139282,0.2354206889867782,1.070085048675537,284.89501953125,284.95001220703125,299.6050720214844,292.9695739746094,298.1661376953125,297.2984313964844,284.8970031738281,1.0,0.551417350769043,0.5102648735046387,0.5102648735046387,1.0,1.0,-2.951664686203003,1.1093872785568235,1.8422775268554688,0.4424132704734802,0.9048627614974976,0.9048627614974976,0.0,131.91488647460938,171.0,54384.7421875,0.0,2127.040771484375,1.0,279.7567138671875,283.1942138671875,296.0020751953125,299.5360717773437,293.1499938964844,293.1499938964844,279.45001220703125,38033.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974320888519287,1.0,0.0,0.0,3.779166221618652,3.7791919708251953,9.52983327806578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.0966796875,0.0,1697.43310546875,1895.4371337890625,0.0,3379.6357421875,0.9355548024177552,1.0,0.0,3.0,1.0,0.0
18181440,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8916453719139099,0.3968023657798767,0.3582530915737152,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9171832203865052,0.4302721619606018,0.4083644449710846,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9097266793251038,0.4203596115112304,0.2951569557189941,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8495539426803589,0.3428180813789367,0.3264906704425812,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7524524927139282,0.2354206889867782,1.070085048675537,284.89501953125,284.95001220703125,299.6050720214844,292.9695739746094,298.1661376953125,297.2984313964844,284.8970031738281,1.0,0.551417350769043,0.5102648735046387,0.5102648735046387,1.0,1.0,-2.951664686203003,1.1093872785568235,1.8422775268554688,0.4424132704734802,0.9048627614974976,0.9048627614974976,0.0,131.91488647460938,171.0,54384.7421875,0.0,2127.040771484375,1.0,279.7567138671875,283.1942138671875,296.0020751953125,299.5360717773437,293.1499938964844,293.1499938964844,279.45001220703125,38033.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974320888519287,1.0,0.0,0.0,3.779166221618652,3.7791919708251953,9.52983327806578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.0966796875,0.0,1697.43310546875,1895.4371337890625,0.0,3379.6357421875,0.9355548024177552,1.0,0.0,3.0,1.0,0.0
18181500,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80828857421875,0.8773203492164612,0.3971335589885711,0.3589168488979339,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083190917969,0.9018938541412354,0.4313147962093353,0.4097180664539337,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083190917969,0.8943861126899719,0.4202201664447784,0.2953435480594635,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80828857421875,0.8369471430778503,0.3431718051433563,0.3271935284137726,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085632324219,0.7409979104995728,0.2352632135152816,1.071098566055298,284.8083190917969,284.95001220703125,299.6429138183594,292.97381591796875,298.1759948730469,297.2928161621094,284.8111267089844,1.0,0.5569489598274231,0.5095399022102356,0.5095399022102356,1.0,1.0,-2.956378698348999,1.110060214996338,1.846318364143372,0.4421308934688568,0.8143388032913208,0.8143388032913208,0.0,139.87924194335938,171.0,54882.4296875,0.0,2175.3056640625,1.0,279.49853515625,283.0921325683594,296.026123046875,299.6696472167969,293.1499938964844,293.1499938964844,279.45001220703125,43083.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037967920303344,1.0,0.0,0.0,3.645571708679199,3.645596981048584,8.867977498994151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.974609375,0.0,1581.18359375,1895.4371337890625,0.0,3438.94970703125,0.906690001487732,1.0,0.0,3.0,1.0,0.0
18181560,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8640829920768738,0.3976479470729828,0.3595366179943084,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8884314298629761,0.4324773252010345,0.4110257625579834,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.88027024269104,0.4202199280261993,0.2954906523227691,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8253057599067688,0.343605101108551,0.3278451859951019,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7304533123970032,0.235139787197113,1.0718600749969482,284.8827514648437,284.95001220703125,299.6808166503906,292.9779968261719,298.18682861328125,297.28887939453125,284.8858947753906,1.0,0.5625914931297302,0.508751392364502,0.508751392364502,1.0,1.0,-2.960569143295288,1.110403299331665,1.8501659631729128,0.44159796833992,0.8297854065895081,0.8297854065895081,0.0,148.2089080810547,189.0,54571.1015625,0.0,2224.65283203125,1.0,279.45806884765625,283.16033935546875,295.99591064453125,299.5587158203125,293.1499938964844,293.1499938964844,279.75,41455.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039920568466188,1.0,0.0,0.0,3.5200252532958984,3.520048856735229,8.267702469311189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.89404296875,0.0,1432.6778564453125,1895.4371337890625,0.0,3440.76708984375,0.8816972374916077,1.0,0.0,3.0,1.0,0.0
18181620,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8436474204063416,0.3998572528362274,0.3618635535240173,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8671032786369324,0.4357652366161346,0.414514422416687,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8579798936843872,0.4213331937789917,0.2965331971645355,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8059340119361877,0.3452590405941009,0.3298387825489044,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7130100727081299,0.2354688942432403,1.0756137371063232,285.0101623535156,284.95001220703125,299.75689697265625,292.9861755371094,298.2162170410156,297.2930603027344,285.0099182128906,1.0,0.5744739174842834,0.5071742534637451,0.5071742534637451,1.0,1.0,-2.97571349143982,1.1138801574707031,1.8618332147598269,0.4417502880096435,0.9354937076568604,0.9354937076568604,0.0,164.62355041503906,192.0,54129.26171875,0.0,2334.6513671875,1.0,279.741455078125,283.292724609375,295.9521179199219,299.40191650390625,293.1499938964844,293.1499938964844,279.45001220703125,33477.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927897214889526,1.0,0.0,0.0,3.643374443054199,3.6433980464935294,8.857290936248319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.255859375,0.0,1506.96923828125,1895.4371337890625,0.0,3336.286865234375,0.9021522402763368,1.0,0.0,3.0,1.0,0.0
18181680,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8436474204063416,0.3998572528362274,0.3618635535240173,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8671032786369324,0.4357652366161346,0.414514422416687,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8579798936843872,0.4213331937789917,0.2965331971645355,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8059340119361877,0.3452590405941009,0.3298387825489044,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7130100727081299,0.2354688942432403,1.0756137371063232,285.0101623535156,284.95001220703125,299.75689697265625,292.9861755371094,298.2162170410156,297.2930603027344,285.0099182128906,1.0,0.5744739174842834,0.5071742534637451,0.5071742534637451,1.0,1.0,-2.97571349143982,1.1138801574707031,1.8618332147598269,0.4417502880096435,0.9354937076568604,0.9354937076568604,0.0,164.62355041503906,192.0,54129.26171875,0.0,2334.6513671875,1.0,279.741455078125,283.292724609375,295.9521179199219,299.40191650390625,293.1499938964844,293.1499938964844,279.45001220703125,33477.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927897214889526,1.0,0.0,0.0,3.643374443054199,3.6433980464935294,8.857290936248319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.255859375,0.0,1506.96923828125,1895.4371337890625,0.0,3336.286865234375,0.9021522402763368,1.0,0.0,3.0,1.0,0.0
18181740,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.832095205783844,0.400843471288681,0.3634450137615204,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.855415940284729,0.4382528364658355,0.4175037443637848,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8452832102775574,0.4215243756771087,0.2971759438514709,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7939958572387695,0.346265435218811,0.3314045965671539,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7016505002975464,0.2353637963533401,1.0778390169143677,284.9115600585937,284.95001220703125,299.8331604003906,292.9942321777344,298.2387084960937,297.28668212890625,284.91357421875,1.0,0.5821652412414551,0.5055971145629883,0.5055971145629883,1.0,1.0,-2.986548900604248,1.1154909133911133,1.8710581064224243,0.4412298500537872,0.8514187335968018,0.8514187335968018,0.0,175.89427185058594,180.0,54890.1171875,0.0,2411.600341796875,1.0,279.4577331542969,283.1726989746094,296.0166015625,299.584228515625,293.1499938964844,293.1499938964844,279.75,38687.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013122320175172,1.0,0.0,0.0,3.5300850868225098,3.5301084518432617,8.315026889249566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.4306640625,0.0,1423.2523193359375,1895.4371337890625,0.0,3415.813232421875,0.8810921311378479,1.0,0.0,3.0,1.0,0.0
18181800,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.832095205783844,0.400843471288681,0.3634450137615204,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.855415940284729,0.4382528364658355,0.4175037443637848,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8452832102775574,0.4215243756771087,0.2971759438514709,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7939958572387695,0.346265435218811,0.3314045965671539,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7016505002975464,0.2353637963533401,1.0778390169143677,284.9115600585937,284.95001220703125,299.8331604003906,292.9942321777344,298.2387084960937,297.28668212890625,284.91357421875,1.0,0.5821652412414551,0.5055971145629883,0.5055971145629883,1.0,1.0,-2.986548900604248,1.1154909133911133,1.8710581064224243,0.4412298500537872,0.8514187335968018,0.8514187335968018,0.0,175.89427185058594,180.0,54890.1171875,0.0,2411.600341796875,1.0,279.4577331542969,283.1726989746094,296.0166015625,299.584228515625,293.1499938964844,293.1499938964844,279.75,38687.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013122320175172,1.0,0.0,0.0,3.5300850868225098,3.5301084518432617,8.315026889249566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.4306640625,0.0,1423.2523193359375,1895.4371337890625,0.0,3415.813232421875,0.8810921311378479,1.0,0.0,3.0,1.0,0.0
18181860,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8324865698814392,0.4027844965457916,0.3649479150772095,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8565633296966553,0.441454529762268,0.4203189611434936,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.845053493976593,0.4225140213966369,0.2977002263069153,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7943621277809143,0.3478254377841949,0.3327193260192871,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.701168954372406,0.2356444001197815,1.0785675048828125,285.0181579589844,284.95001220703125,299.9096069335937,293.002197265625,298.2668762207031,297.2895812988281,285.0169677734375,1.0,0.5833163857460022,0.5040220618247986,0.5040220618247986,1.0,1.0,-2.994823694229126,1.1160197257995603,1.8788039684295648,0.4400219619274139,0.9546683430671692,0.9546683430671692,0.0,176.8412322998047,168.0,54449.671875,0.0,2431.609130859375,1.0,279.7416076660156,283.286865234375,295.9796142578125,299.4510192871094,293.1499938964844,293.1499938964844,279.45001220703125,32753.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929561376571655,1.0,0.0,0.0,3.672516345977783,3.672539949417114,8.999549550026131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.470703125,0.0,1533.9217529296875,1895.4371337890625,0.0,3337.841796875,0.9080767035484314,1.0,0.0,3.0,1.0,0.0
18181920,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8324865698814392,0.4027844965457916,0.3649479150772095,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8565633296966553,0.441454529762268,0.4203189611434936,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.845053493976593,0.4225140213966369,0.2977002263069153,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7943621277809143,0.3478254377841949,0.3327193260192871,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.701168954372406,0.2356444001197815,1.0785675048828125,285.0181579589844,284.95001220703125,299.9096069335937,293.002197265625,298.2668762207031,297.2895812988281,285.0169677734375,1.0,0.5833163857460022,0.5040220618247986,0.5040220618247986,1.0,1.0,-2.994823694229126,1.1160197257995603,1.8788039684295648,0.4400219619274139,0.9546683430671692,0.9546683430671692,0.0,176.8412322998047,168.0,54449.671875,0.0,2431.609130859375,1.0,279.7416076660156,283.286865234375,295.9796142578125,299.4510192871094,293.1499938964844,293.1499938964844,279.45001220703125,32753.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929561376571655,1.0,0.0,0.0,3.672516345977783,3.672539949417114,8.999549550026131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.470703125,0.0,1533.9217529296875,1895.4371337890625,0.0,3337.841796875,0.9080767035484314,1.0,0.0,3.0,1.0,0.0
18181980,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8369414806365967,0.4034516215324402,0.3657387793064117,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8620988726615906,0.443422794342041,0.4222791194915771,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8492721915245056,0.4226258993148803,0.297888696193695,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7991016507148743,0.3486054241657257,0.3335205316543579,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7048103213310242,0.2355755567550659,1.078283429145813,284.8869934082031,284.95001220703125,299.9708251953125,293.0085754394531,298.28436279296875,297.2842102050781,284.8907165527344,1.0,0.5817291736602783,0.502761960029602,0.502761960029602,1.0,1.0,-2.998988389968872,1.1153851747512815,1.88360333442688,0.43868288397789,0.8546255230903625,0.8546255230903625,0.0,173.53553771972656,168.0,55209.16796875,0.0,2422.364990234375,1.0,279.4654235839844,283.1412658691406,296.0450744628906,299.6503601074219,293.1499938964844,293.1499938964844,279.45001220703125,39061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021449089050292,1.0,0.0,0.0,3.5857067108154297,3.585730791091919,8.579121981711069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.509765625,0.0,1485.3089599609375,1895.4371337890625,0.0,3423.5703125,0.8928037881851196,1.0,0.0,3.0,1.0,0.0
18182040,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8382990956306458,0.403628945350647,0.3658069670200348,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8637838363647461,0.4439148008823395,0.4226634800434112,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8505967855453491,0.422650009393692,0.2978462278842926,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8005577921867371,0.3487940430641174,0.333629846572876,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7059560418128967,0.2355488836765289,1.077885985374451,284.9018859863281,284.95001220703125,299.9861145019531,293.0101928710937,298.2887268066406,297.28289794921875,284.9040222167969,1.0,0.581051230430603,0.5024469494819641,0.5024469494819641,1.0,1.0,-2.9991350173950195,1.1148552894592283,1.8842796087265008,0.4381468296051025,0.8571990132331848,0.8571990132331848,0.0,172.40408325195312,156.0,55174.7265625,0.0,2416.848876953125,1.0,279.4574584960937,283.15264892578125,296.0377197265625,299.6272277832031,293.1499938964844,293.1499938964844,279.75,38682.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025318026542664,1.0,0.0,0.0,3.5668511390686035,3.5668749809265137,8.489132028444146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.81689453125,0.0,1462.2247314453125,1895.4371337890625,0.0,3427.17333984375,0.889065146446228,1.0,0.0,3.0,1.0,0.0
18182100,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.84288090467453,0.4045139849185943,0.3661878407001495,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8692363500595093,0.4454758465290069,0.4237715005874634,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8551027178764343,0.4230806231498718,0.2978622615337372,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8053329586982727,0.349528819322586,0.33400759100914,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7098117470741272,0.2356682121753692,1.0771706104278564,285.0229187011719,284.95001220703125,300.0243835449219,293.01422119140625,298.30224609375,297.28375244140625,285.02569580078125,1.0,0.5790678858757019,0.5016593933105469,0.5016593933105469,1.0,1.0,-3.000532865524292,1.1139607429504397,1.8865721225738523,0.4369467496871948,0.9417308568954468,0.9417308568954468,0.0,168.82559204101562,156.0,54446.74609375,0.0,2401.111083984375,1.0,279.6997985839844,283.2854919433594,295.9830627441406,299.4217834472656,293.1499938964844,293.1499938964844,279.75,33856.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962576389312744,1.0,0.0,0.0,3.622086763381958,3.62211012840271,8.754090004003956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.9677734375,0.0,1486.4158935546875,1895.4371337890625,0.0,3368.67578125,0.8992653489112854,1.0,0.0,3.0,1.0,0.0
18182160,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8492607474327087,0.4055729806423187,0.3669371306896209,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.876561164855957,0.4472067058086395,0.4251758754253387,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8614323735237122,0.4237039685249328,0.2981277704238891,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8116403222084045,0.3504123985767364,0.3346191048622131,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.714970588684082,0.2359150201082229,1.0772290229797363,285.0147399902344,284.95001220703125,300.0626220703125,293.0182800292969,298.31719970703125,297.2867126464844,285.0131225585937,1.0,0.5768424272537231,0.5009446740150452,0.5009446740150452,1.0,1.0,-3.004244327545166,1.114143133163452,1.8901011943817136,0.4363380372524261,0.96023690700531,0.96023690700531,0.0,164.32431030273438,144.0,54643.45703125,0.0,2384.849853515625,1.0,279.7425537109375,283.2737731933594,295.9946594238281,299.4803161621094,293.1499938964844,293.1499938964844,279.45001220703125,32865.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939965963363647,1.0,0.0,0.0,3.700834274291992,3.7008583545684814,9.138871632785596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.72265625,0.0,1566.68505859375,1895.4371337890625,0.0,3347.562255859375,0.9143631458282472,1.0,0.0,3.0,1.0,0.0
18182220,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8631526231765747,0.4064330458641052,0.3676364123821258,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8925922513008118,0.4497785568237304,0.4274353384971618,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8753847479820251,0.4239366352558136,0.2982000410556793,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8246127367019653,0.3514616191387176,0.3354135453701019,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7256065011024475,0.2359250485897064,1.0760987997055054,284.8983764648437,284.95001220703125,300.1390075683594,293.0265808105469,298.33953857421875,297.2810363769531,284.9006652832031,1.0,0.5715465545654297,0.4995152056217193,0.4995152056217193,1.0,1.0,-3.0074925422668457,1.1127629280090332,1.894729495048523,0.4344631135463714,0.860105037689209,0.860105037689209,0.0,154.8588409423828,132.0,55348.09765625,0.0,2342.235107421875,1.0,279.457275390625,283.140380859375,296.05255126953125,299.6533508300781,293.1499938964844,293.1499938964844,279.75,38821.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903250217437744,1.0,0.0,0.0,3.589498519897461,3.589522361755371,8.597276064392645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.61181640625,0.0,1487.6553955078125,1895.4371337890625,0.0,3433.8623046875,0.8941798210144043,1.0,0.0,3.0,1.0,0.0
18182280,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8631526231765747,0.4064330458641052,0.3676364123821258,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8925922513008118,0.4497785568237304,0.4274353384971618,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8753847479820251,0.4239366352558136,0.2982000410556793,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8246127367019653,0.3514616191387176,0.3354135453701019,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7256065011024475,0.2359250485897064,1.0760987997055054,284.8983764648437,284.95001220703125,300.1390075683594,293.0265808105469,298.33953857421875,297.2810363769531,284.9006652832031,1.0,0.5715465545654297,0.4995152056217193,0.4995152056217193,1.0,1.0,-3.0074925422668457,1.1127629280090332,1.894729495048523,0.4344631135463714,0.860105037689209,0.860105037689209,0.0,154.8588409423828,132.0,55348.09765625,0.0,2342.235107421875,1.0,279.457275390625,283.140380859375,296.05255126953125,299.6533508300781,293.1499938964844,293.1499938964844,279.75,38821.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903250217437744,1.0,0.0,0.0,3.589498519897461,3.589522361755371,8.597276064392645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.61181640625,0.0,1487.6553955078125,1895.4371337890625,0.0,3433.8623046875,0.8941798210144043,1.0,0.0,3.0,1.0,0.0
18182340,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8820714354515076,0.4083878397941589,0.3686761856079101,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9141398668289183,0.4531884491443634,0.4299497306346893,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8942568302154541,0.4250864088535309,0.2984694838523865,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8413578867912292,0.3531601130962372,0.3363703191280365,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7393876314163208,0.2363881170749664,1.0753694772720337,285.0143127441406,284.95001220703125,300.2152404785156,293.0351867675781,298.3682861328125,297.28570556640625,285.0133056640625,1.0,0.5656327605247498,0.4980857670307159,0.4980857670307159,1.0,1.0,-3.0123543739318848,1.1120470762252808,1.900307297706604,0.4326891303062439,0.9644121527671814,0.9644121527671814,0.0,143.9534912109375,120.0,54790.015625,0.0,2295.045166015625,1.0,279.74200439453125,283.2652893066406,296.0111389160156,299.50592041015625,293.1499938964844,293.1499938964844,279.45001220703125,33022.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944962024688721,1.0,0.0,0.0,3.718237400054932,3.718261480331421,9.225024086845224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.275390625,0.0,1587.72119140625,1895.4371337890625,0.0,3352.22900390625,0.9185749292373656,1.0,0.0,3.0,1.0,0.0
18182400,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8820714354515076,0.4083878397941589,0.3686761856079101,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9141398668289183,0.4531884491443634,0.4299497306346893,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8942568302154541,0.4250864088535309,0.2984694838523865,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8413578867912292,0.3531601130962372,0.3363703191280365,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7393876314163208,0.2363881170749664,1.0753694772720337,285.0143127441406,284.95001220703125,300.2152404785156,293.0351867675781,298.3682861328125,297.28570556640625,285.0133056640625,1.0,0.5656327605247498,0.4980857670307159,0.4980857670307159,1.0,1.0,-3.0123543739318848,1.1120470762252808,1.900307297706604,0.4326891303062439,0.9644121527671814,0.9644121527671814,0.0,143.9534912109375,120.0,54790.015625,0.0,2295.045166015625,1.0,279.74200439453125,283.2652893066406,296.0111389160156,299.50592041015625,293.1499938964844,293.1499938964844,279.45001220703125,33022.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944962024688721,1.0,0.0,0.0,3.718237400054932,3.718261480331421,9.225024086845224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.275390625,0.0,1587.72119140625,1895.4371337890625,0.0,3352.22900390625,0.9185749292373656,1.0,0.0,3.0,1.0,0.0
18182460,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9042460918426514,0.4092172086238861,0.3692958056926727,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.941375195980072,0.455843061208725,0.4322311282157898,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.91725754737854,0.4253864586353302,0.2985461056232452,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8614384531974792,0.3542626798152923,0.3371581435203552,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7559657096862793,0.2364725172519683,1.0743011236190796,284.8973999023437,284.95001220703125,300.29119873046875,293.044189453125,298.3905029296875,297.280517578125,284.89971923828125,1.0,0.5593659281730652,0.4966800510883331,0.4966800510883331,1.0,1.0,-3.0156047344207764,1.1106685400009155,1.9049361944198608,0.4308014512062073,0.8637492060661316,0.8637492060661316,0.0,132.9276123046875,108.0,55514.78515625,0.0,2244.190185546875,1.0,279.4571228027344,283.1306457519531,296.069580078125,299.6805419921875,293.1499938964844,293.1499938964844,279.75,38828.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903597056865692,1.0,0.0,0.0,3.609606981277466,3.609631061553955,8.693868949194439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.92724609375,0.0,1509.621337890625,1895.4371337890625,0.0,3437.0908203125,0.8986326456069946,1.0,0.0,3.0,1.0,0.0
18182520,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9042460918426514,0.4092172086238861,0.3692958056926727,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.941375195980072,0.455843061208725,0.4322311282157898,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.91725754737854,0.4253864586353302,0.2985461056232452,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8614384531974792,0.3542626798152923,0.3371581435203552,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7559657096862793,0.2364725172519683,1.0743011236190796,284.8973999023437,284.95001220703125,300.29119873046875,293.044189453125,298.3905029296875,297.280517578125,284.89971923828125,1.0,0.5593659281730652,0.4966800510883331,0.4966800510883331,1.0,1.0,-3.0156047344207764,1.1106685400009155,1.9049361944198608,0.4308014512062073,0.8637492060661316,0.8637492060661316,0.0,132.9276123046875,108.0,55514.78515625,0.0,2244.190185546875,1.0,279.4571228027344,283.1306457519531,296.069580078125,299.6805419921875,293.1499938964844,293.1499938964844,279.75,38828.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903597056865692,1.0,0.0,0.0,3.609606981277466,3.609631061553955,8.693868949194439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.92724609375,0.0,1509.621337890625,1895.4371337890625,0.0,3437.0908203125,0.8986326456069946,1.0,0.0,3.0,1.0,0.0
18182580,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9362366795539856,0.4111356735229492,0.3702603578567505,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9732725620269777,0.4593324959278106,0.434778094291687,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9494357705116272,0.4265935719013214,0.2988249957561493,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.888504147529602,0.3560052216053009,0.3381175696849823,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7785519957542419,0.2369928359985351,1.0736634731292725,285.0166015625,284.95001220703125,300.3668518066406,293.0537109375,298.4189758300781,297.28546142578125,285.0150146484375,1.0,0.5528854727745056,0.4952743053436279,0.4952743053436279,1.0,1.0,-3.0205399990081787,1.1099830865859983,1.9105567932128904,0.4290237724781036,0.9706510305404664,0.9706510305404664,0.0,121.15546417236328,96.0,54946.828125,0.0,2192.369873046875,1.0,279.74298095703125,283.2582397460937,296.028564453125,299.53326416015625,293.1499938964844,293.1499938964844,279.45001220703125,32974.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947189450263977,1.0,0.0,0.0,3.738162040710449,3.7381863594055176,9.32415559873334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.2646484375,0.0,1610.3013916015625,1895.4371337890625,0.0,3354.309326171875,0.9227869510650636,1.0,0.0,3.0,1.0,0.0
18182640,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9362366795539856,0.4111356735229492,0.3702603578567505,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9732725620269777,0.4593324959278106,0.434778094291687,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9494357705116272,0.4265935719013214,0.2988249957561493,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.888504147529602,0.3560052216053009,0.3381175696849823,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7785519957542419,0.2369928359985351,1.0736634731292725,285.0166015625,284.95001220703125,300.3668518066406,293.0537109375,298.4189758300781,297.28546142578125,285.0150146484375,1.0,0.5528854727745056,0.4952743053436279,0.4952743053436279,1.0,1.0,-3.0205399990081787,1.1099830865859983,1.9105567932128904,0.4290237724781036,0.9706510305404664,0.9706510305404664,0.0,121.15546417236328,96.0,54946.828125,0.0,2192.369873046875,1.0,279.74298095703125,283.2582397460937,296.028564453125,299.53326416015625,293.1499938964844,293.1499938964844,279.45001220703125,32974.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947189450263977,1.0,0.0,0.0,3.738162040710449,3.7381863594055176,9.32415559873334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.2646484375,0.0,1610.3013916015625,1895.4371337890625,0.0,3354.309326171875,0.9227869510650636,1.0,0.0,3.0,1.0,0.0
18182700,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9550654888153076,0.4116291105747223,0.3707643449306488,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.989061176776886,0.4607754051685333,0.4361111521720886,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.967128336429596,0.4268671870231628,0.2990160882472992,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9049842953681946,0.356649249792099,0.3386557698249817,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7924736142158508,0.2371194064617157,1.073635458946228,284.8785705566406,284.95001220703125,300.4045104980469,293.0586853027344,298.4306335449219,297.2840881347656,284.8739318847656,1.0,0.549662172794342,0.4945714473724365,0.4945714473724365,1.0,1.0,-3.023597002029419,1.1098624467849731,1.9137345552444456,0.4283382892608642,0.8791403770446777,0.8791403770446777,0.0,115.21967315673828,96.0,55944.0078125,0.0,2167.16943359375,1.0,279.4956359863281,283.09967041015625,296.0938720703125,299.76580810546875,293.1499938964844,293.1499938964844,279.45001220703125,36882.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014644026756288,1.0,0.0,0.0,3.718994379043579,3.7190191745758057,9.228780299963546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.21484375,0.0,1618.0185546875,1895.4371337890625,0.0,3417.231201171875,0.9192456603050232,1.0,0.0,3.0,1.0,0.0
