time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182760,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9707214832305908,0.4118883311748504,0.3708401620388031,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9990000128746032,0.4620753824710846,0.4345056414604187,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9814908504486084,0.4269212484359741,0.2989387512207031,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9214693903923036,0.3571228384971618,0.3389408886432647,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8052356839179993,0.237110286951065,1.0728273391723633,284.8953857421875,284.95001220703125,300.4420471191406,293.0638122558594,298.4405517578125,297.28033447265625,284.8973388671875,1.0,0.5461441874504089,0.4938776195049286,0.4938776195049286,1.0,1.0,-3.021257162094116,1.1075098514556885,1.9137471914291384,0.4269126355648041,0.8673920631408691,0.8673920631408691,0.0,110.13150024414062,114.0,55671.796875,0.0,2136.680419921875,1.0,279.4571838378906,283.119873046875,296.0892333984375,299.7113952636719,293.1499938964844,293.1499938964844,279.75,38813.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038482308387756,1.0,0.0,0.0,3.631064176559448,3.6310884952545166,8.797537702776026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.04150390625,0.0,1533.1456298828125,1895.4371337890625,0.0,3439.4287109375,0.9033162593841552,1.0,0.0,3.0,1.0,0.0
18182820,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9713301062583924,0.4136628806591034,0.3721345663070678,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9990000128746032,0.4664975106716156,0.4352438449859619,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9816372990608216,0.4280973076820373,0.2995523512363434,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9224023818969728,0.3588317334651947,0.3403499722480774,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8052189350128174,0.2376169115304947,1.0744167566299438,285.01837158203125,284.95001220703125,300.5167541503906,293.0746765136719,298.47088623046875,297.2889709472656,285.0173034667969,1.0,0.548104465007782,0.4924899935722351,0.4924899935722351,1.0,1.0,-3.027796745300293,1.1075215339660645,1.920275092124939,0.4249681830406189,0.9753735661506652,0.9753735661506652,0.0,110.52061462402344,132.0,55082.6484375,0.0,2150.34619140625,1.0,279.7431030273437,283.2525329589844,296.04833984375,299.559814453125,293.1499938964844,293.1499938964844,279.45001220703125,33040.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947197794914246,1.0,0.0,0.0,3.7530131340026855,3.753037691116333,9.398390261594614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.810546875,0.0,1628.0570068359375,1895.4371337890625,0.0,3354.3173828125,0.9262285828590392,1.0,0.0,3.0,1.0,0.0
18182880,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9713301062583924,0.4136628806591034,0.3721345663070678,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9990000128746032,0.4664975106716156,0.4352438449859619,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9816372990608216,0.4280973076820373,0.2995523512363434,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9224023818969728,0.3588317334651947,0.3403499722480774,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8052189350128174,0.2376169115304947,1.0744167566299438,285.01837158203125,284.95001220703125,300.5167541503906,293.0746765136719,298.47088623046875,297.2889709472656,285.0173034667969,1.0,0.548104465007782,0.4924899935722351,0.4924899935722351,1.0,1.0,-3.027796745300293,1.1075215339660645,1.920275092124939,0.4249681830406189,0.9753735661506652,0.9753735661506652,0.0,110.52061462402344,132.0,55082.6484375,0.0,2150.34619140625,1.0,279.7431030273437,283.2525329589844,296.04833984375,299.559814453125,293.1499938964844,293.1499938964844,279.45001220703125,33040.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947197794914246,1.0,0.0,0.0,3.7530131340026855,3.753037691116333,9.398390261594614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.810546875,0.0,1628.0570068359375,1895.4371337890625,0.0,3354.3173828125,0.9262285828590392,1.0,0.0,3.0,1.0,0.0
18182940,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9512261152267456,0.4142403602600097,0.3732518255710602,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9890466332435608,0.4687979817390442,0.4439124166965484,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9625822901725768,0.4283773899078369,0.300167441368103,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9023389220237732,0.3598898947238922,0.3418417572975158,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7884467244148254,0.2376788556575775,1.0767933130264282,284.9014587402344,284.95001220703125,300.5909118652344,293.0863342285156,298.49072265625,297.28094482421875,284.9036560058594,1.0,0.5552940368652344,0.4911023378372192,0.4911023378372192,1.0,1.0,-3.045236349105835,1.1118861436843872,1.9333500862121584,0.4257048368453979,0.8790888786315918,0.8790888786315918,0.0,118.09803771972656,150.0,56109.06640625,0.0,2220.330322265625,1.0,279.4568176269531,283.11285400390625,296.1142883300781,299.7576599121094,293.1499938964844,293.1499938964844,279.75,38314.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042749404907228,1.0,0.0,0.0,3.6658546924591056,3.665879249572754,8.966929385678668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.28271484375,0.0,1568.2733154296875,1895.4371337890625,0.0,3443.39990234375,0.91065776348114,1.0,0.0,3.0,1.0,0.0
18183000,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9512261152267456,0.4142403602600097,0.3732518255710602,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9890466332435608,0.4687979817390442,0.4439124166965484,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9625822901725768,0.4283773899078369,0.300167441368103,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9023389220237732,0.3598898947238922,0.3418417572975158,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7884467244148254,0.2376788556575775,1.0767933130264282,284.9014587402344,284.95001220703125,300.5909118652344,293.0863342285156,298.49072265625,297.28094482421875,284.9036560058594,1.0,0.5552940368652344,0.4911023378372192,0.4911023378372192,1.0,1.0,-3.045236349105835,1.1118861436843872,1.9333500862121584,0.4257048368453979,0.8790888786315918,0.8790888786315918,0.0,118.09803771972656,150.0,56109.06640625,0.0,2220.330322265625,1.0,279.4568176269531,283.11285400390625,296.1142883300781,299.7576599121094,293.1499938964844,293.1499938964844,279.75,38314.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042749404907228,1.0,0.0,0.0,3.6658546924591056,3.665879249572754,8.966929385678668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.28271484375,0.0,1568.2733154296875,1895.4371337890625,0.0,3443.39990234375,0.91065776348114,1.0,0.0,3.0,1.0,0.0
18183060,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9181986451148988,0.4157430529594421,0.3747673332691192,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9621997475624084,0.471870481967926,0.4469398856163025,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9297826886177064,0.4294129610061645,0.30104660987854,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8746562600135803,0.3614453971385956,0.3436001539230346,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7639240026473999,0.2380024492740631,1.0799487829208374,285.0284118652344,284.95001220703125,300.66436767578125,293.0989685058594,298.5154113769531,297.2816467285156,285.0270690917969,1.0,0.5647205114364624,0.4896333813667297,0.4896333813667297,1.0,1.0,-3.0573878288269043,1.1139205694198608,1.943467140197754,0.4249918758869171,0.9962902069091796,0.9962902069091796,0.0,130.79124450683594,168.0,55614.453125,0.0,2308.566650390625,1.0,279.743408203125,283.2470092773437,296.07769775390625,299.62176513671875,293.1499938964844,293.1499938964844,279.45001220703125,32811.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962439894676208,1.0,0.0,0.0,3.796091318130493,3.796116352081299,9.615383760319671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.6416015625,0.0,1677.0477294921875,1895.4371337890625,0.0,3368.54833984375,0.9358083009719848,1.0,0.0,3.0,1.0,0.0
18183120,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9181986451148988,0.4157430529594421,0.3747673332691192,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9621997475624084,0.471870481967926,0.4469398856163025,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9297826886177064,0.4294129610061645,0.30104660987854,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8746562600135803,0.3614453971385956,0.3436001539230346,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7639240026473999,0.2380024492740631,1.0799487829208374,285.0284118652344,284.95001220703125,300.66436767578125,293.0989685058594,298.5154113769531,297.2816467285156,285.0270690917969,1.0,0.5647205114364624,0.4896333813667297,0.4896333813667297,1.0,1.0,-3.0573878288269043,1.1139205694198608,1.943467140197754,0.4249918758869171,0.9962902069091796,0.9962902069091796,0.0,130.79124450683594,168.0,55614.453125,0.0,2308.566650390625,1.0,279.743408203125,283.2470092773437,296.07769775390625,299.62176513671875,293.1499938964844,293.1499938964844,279.45001220703125,32811.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962439894676208,1.0,0.0,0.0,3.796091318130493,3.796116352081299,9.615383760319671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.6416015625,0.0,1677.0477294921875,1895.4371337890625,0.0,3368.54833984375,0.9358083009719848,1.0,0.0,3.0,1.0,0.0
18183180,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8913436532020569,0.4159185588359833,0.3758098781108856,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9342709183692932,0.4739418625831604,0.4496795535087585,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.90110182762146,0.429457426071167,0.3017092943191528,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8513284921646118,0.3621727228164673,0.3450545966625213,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7435787916183472,0.2378416359424591,1.082554817199707,284.88775634765625,284.95001220703125,300.7284240722656,293.1109313964844,298.5314025878906,297.27392578125,284.8905944824219,1.0,0.5741457939147949,0.4883407354354858,0.4883407354354858,1.0,1.0,-3.06762170791626,1.11546790599823,1.9521538019180296,0.4244242906570434,0.8894702196121216,0.8894702196121216,0.0,144.27781677246094,168.0,56630.06640625,0.0,2397.87109375,1.0,279.4599914550781,283.0877990722656,296.146484375,299.8312072753906,293.1499938964844,293.1499938964844,279.45001220703125,38373.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906024694442749,1.0,0.0,0.0,3.727822780609131,3.727848052978516,9.272649208469376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.2314453125,0.0,1639.62353515625,1895.4371337890625,0.0,3459.675537109375,0.9240618944168092,1.0,0.0,3.0,1.0,0.0
18183240,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8878210186958313,0.4159314334392547,0.3758731484413147,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9302827715873718,0.4742175340652466,0.4499981701374054,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8975204229354858,0.4294481873512268,0.301748663187027,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8482391834259033,0.3622564971446991,0.3452017605304718,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7408892512321472,0.2378025501966476,1.082733988761902,284.8951110839844,284.95001220703125,300.7370910644531,293.1126403808594,298.5334777832031,297.2727966308594,284.8974914550781,1.0,0.5754514932632446,0.4881644546985626,0.4881644546985626,1.0,1.0,-3.0685205459594727,1.1154762506484983,1.9530441761016848,0.424237996339798,0.8897107243537903,0.8897107243537903,0.0,146.27781677246094,186.0,56617.484375,0.0,2410.012451171875,1.0,279.4562072753906,283.0935974121094,296.14288330078125,299.8197937011719,293.1499938964844,293.1499938964844,279.75,38305.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062793254852296,1.0,0.0,0.0,3.7176742553710938,3.71769952774048,9.222230801242404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.677734375,0.0,1627.3428955078125,1895.4371337890625,0.0,3462.042724609375,0.9220118522644044,1.0,0.0,3.0,1.0,0.0
18183300,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8744761347770691,0.4164344668388366,0.3763388395309448,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.915127158164978,0.4757148921489715,0.4514887928962707,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.883845865726471,0.4297761917114258,0.3020319640636444,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8365995287895203,0.3628658354282379,0.3459222912788391,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.7306855916976929,0.2378090023994445,1.0837572813034058,285.0285949707031,284.95001220703125,300.7731628417969,293.11993408203125,298.54473876953125,297.2720947265625,285.0326232910156,1.0,0.5809993743896484,0.4874299764633178,0.4874299764633178,1.0,1.0,-3.073303461074829,1.1159342527389526,1.957369327545166,0.423586905002594,0.9821329712867736,0.9821329712867736,0.0,154.58372497558594,186.0,55832.94921875,0.0,2462.4912109375,1.0,279.70367431640625,283.24053955078125,296.09100341796875,299.6136779785156,293.1499938964844,293.1499938964844,279.75,34038.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002126455307007,1.0,0.0,0.0,3.763982057571411,3.7640068531036377,9.453406732973236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.056640625,0.0,1648.5841064453125,1895.4371337890625,0.0,3405.56640625,0.9311942458152772,1.0,0.0,3.0,1.0,0.0
18183360,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8633439540863037,0.4171655476093292,0.3772452771663666,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9029960036277772,0.4774205684661865,0.4533493220806122,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8722955584526062,0.4303305149078369,0.3026048243045807,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8268197178840637,0.363642930984497,0.3469211757183075,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7219396829605103,0.2379414141178131,1.0856554508209229,285.0307006835937,284.95001220703125,300.8089904785156,293.12750244140625,298.5575256347656,297.2739562988281,285.02978515625,1.0,0.5867748260498047,0.4866547286510467,0.4866547286510467,1.0,1.0,-3.080798387527466,1.1174027919769287,1.963395595550537,0.4233654141426086,1.0,1.0,0.0,162.752197265625,204.0,56058.953125,0.0,2519.564697265625,1.0,279.7435607910156,283.2371520996094,296.1058044433594,299.67852783203125,293.1499938964844,293.1499938964844,279.45001220703125,33140.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981162309646606,1.0,0.0,0.0,3.8364689350128174,3.836494445800781,9.82102164925891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.1484375,0.0,1728.1964111328125,1895.4371337890625,0.0,3386.018798828125,0.9451192021369934,1.0,0.0,3.0,1.0,0.0
18183420,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8422605991363525,0.417141318321228,0.378242939710617,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8809814453125,0.4797499179840088,0.4565055966377258,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8505058288574219,0.4302678108215332,0.3032992780208587,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8074460625648499,0.3643310368061065,0.3484888970851898,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7037368416786194,0.2376080453395843,1.0882171392440796,284.89422607421875,284.95001220703125,300.8800048828125,293.1437072753906,298.57452392578125,297.2652587890625,284.8960266113281,1.0,0.5983635187149048,0.4851042330265045,0.4851042330265045,1.0,1.0,-3.0916011333465576,1.1185816526412964,1.9730195999145508,0.4222890436649322,0.9008184671401978,0.9008184671401978,0.0,180.42616271972656,207.0,57121.046875,0.0,2633.41748046875,1.0,279.4569702148437,283.0793151855469,296.1722412109375,299.8800048828125,293.1499938964844,293.1499938964844,279.1499938964844,38106.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078432321548462,1.0,0.0,0.0,3.766682147979736,3.7667076587677,9.46697468862112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.4501953125,0.0,1683.1619873046875,1895.4371337890625,0.0,3476.577392578125,0.9327433705329896,1.0,0.0,3.0,1.0,0.0
18183480,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8422605991363525,0.417141318321228,0.378242939710617,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8809814453125,0.4797499179840088,0.4565055966377258,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8505058288574219,0.4302678108215332,0.3032992780208587,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8074460625648499,0.3643310368061065,0.3484888970851898,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7037368416786194,0.2376080453395843,1.0882171392440796,284.89422607421875,284.95001220703125,300.8800048828125,293.1437072753906,298.57452392578125,297.2652587890625,284.8960266113281,1.0,0.5983635187149048,0.4851042330265045,0.4851042330265045,1.0,1.0,-3.0916011333465576,1.1185816526412964,1.9730195999145508,0.4222890436649322,0.9008184671401978,0.9008184671401978,0.0,180.42616271972656,207.0,57121.046875,0.0,2633.41748046875,1.0,279.4569702148437,283.0793151855469,296.1722412109375,299.8800048828125,293.1499938964844,293.1499938964844,279.1499938964844,38106.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078432321548462,1.0,0.0,0.0,3.766682147979736,3.7667076587677,9.46697468862112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.4501953125,0.0,1683.1619873046875,1895.4371337890625,0.0,3476.577392578125,0.9327433705329896,1.0,0.0,3.0,1.0,0.0
18183540,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8299325704574585,0.4168654978275299,0.3783596158027649,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8685261607170105,0.4819071292877197,0.4589204490184784,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8378722667694092,0.4299987256526947,0.303399384021759,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7951375842094421,0.3648145198822021,0.3493631780147552,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.6919320821762085,0.2370737195014953,1.0879322290420532,284.88507080078125,284.95001220703125,300.95001220703125,293.16131591796875,298.5902404785156,297.2557983398437,284.8868103027344,1.0,0.6052828431129456,0.4835537374019623,0.4835537374019623,1.0,1.0,-3.0954763889312744,1.116934299468994,1.9785420894622805,0.4198379218578338,0.8295930624008179,0.8295930624008179,0.0,192.3198089599609,195.0,57265.125,0.0,2703.79052734375,1.0,279.1584167480469,283.04718017578125,296.173828125,299.9071044921875,293.1499938964844,293.1499938964844,279.45001220703125,41052.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132348895072936,1.0,0.0,0.0,3.517844915390014,3.517868757247925,8.257464401140169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.32421875,0.0,1427.4820556640625,1895.4371337890625,0.0,3526.60009765625,0.8806598782539368,1.0,0.0,3.0,1.0,0.0
18183600,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8299325704574585,0.4168654978275299,0.3783596158027649,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8685261607170105,0.4819071292877197,0.4589204490184784,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8378722667694092,0.4299987256526947,0.303399384021759,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7951375842094421,0.3648145198822021,0.3493631780147552,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.6919320821762085,0.2370737195014953,1.0879322290420532,284.88507080078125,284.95001220703125,300.95001220703125,293.16131591796875,298.5902404785156,297.2557983398437,284.8868103027344,1.0,0.6052828431129456,0.4835537374019623,0.4835537374019623,1.0,1.0,-3.0954763889312744,1.116934299468994,1.9785420894622805,0.4198379218578338,0.8295930624008179,0.8295930624008179,0.0,192.3198089599609,195.0,57265.125,0.0,2703.79052734375,1.0,279.1584167480469,283.04718017578125,296.173828125,299.9071044921875,293.1499938964844,293.1499938964844,279.45001220703125,41052.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132348895072936,1.0,0.0,0.0,3.517844915390014,3.517868757247925,8.257464401140169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.32421875,0.0,1427.4820556640625,1895.4371337890625,0.0,3526.60009765625,0.8806598782539368,1.0,0.0,3.0,1.0,0.0
18183660,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8302854299545288,0.4180998504161834,0.3791972398757934,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8701366782188416,0.4852761626243591,0.4618523120880127,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8381159901618958,0.4310447573661804,0.3039369881153106,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7958230376243591,0.3662692010402679,0.3505368530750274,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.6917293667793274,0.2372395098209381,1.087955117225647,285.0029296875,284.95001220703125,301.0203552246094,293.18084716796875,298.6151428222656,297.2603454589844,285.00262451171875,1.0,0.6059589385986328,0.4820502400398254,0.4820502400398254,1.0,1.0,-3.102088928222656,1.1164658069610596,1.9856232404708865,0.4178607165813446,0.9270012974739076,0.9270012974739076,0.0,192.80548095703125,183.0,56696.83984375,0.0,2719.430419921875,1.0,279.4413757324219,283.1763610839844,296.1445617675781,299.7573547363281,293.1499938964844,293.1499938964844,279.1499938964844,33739.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901785671710968,1.0,0.0,0.0,3.628446340560913,3.628469944000244,8.784857641330746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.1015625,0.0,1492.5108642578125,1895.4371337890625,0.0,3420.22412109375,0.898992657661438,1.0,0.0,3.0,1.0,0.0
18183720,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8302854299545288,0.4180998504161834,0.3791972398757934,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8701366782188416,0.4852761626243591,0.4618523120880127,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8381159901618958,0.4310447573661804,0.3039369881153106,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7958230376243591,0.3662692010402679,0.3505368530750274,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.6917293667793274,0.2372395098209381,1.087955117225647,285.0029296875,284.95001220703125,301.0203552246094,293.18084716796875,298.6151428222656,297.2603454589844,285.00262451171875,1.0,0.6059589385986328,0.4820502400398254,0.4820502400398254,1.0,1.0,-3.102088928222656,1.1164658069610596,1.9856232404708865,0.4178607165813446,0.9270012974739076,0.9270012974739076,0.0,192.80548095703125,183.0,56696.83984375,0.0,2719.430419921875,1.0,279.4413757324219,283.1763610839844,296.1445617675781,299.7573547363281,293.1499938964844,293.1499938964844,279.1499938964844,33739.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901785671710968,1.0,0.0,0.0,3.628446340560913,3.628469944000244,8.784857641330746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.1015625,0.0,1492.5108642578125,1895.4371337890625,0.0,3420.22412109375,0.898992657661438,1.0,0.0,3.0,1.0,0.0
18183780,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.835471510887146,0.4181941449642181,0.3793806433677673,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8774471282958984,0.4878654778003692,0.4642963707447052,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8434519171714783,0.4312766492366791,0.3041220009326935,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8017976880073547,0.3671611845493316,0.3513451516628265,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6963092684745789,0.2371033579111099,1.086909294128418,284.9127197265625,284.95001220703125,301.09228515625,293.2025756835937,298.6346130371094,297.25616455078125,284.9142150878906,1.0,0.6034209728240967,0.480546772480011,0.480546772480011,1.0,1.0,-3.105193614959717,1.1145466566085815,1.990646958351136,0.4153727293014526,0.8463294506072998,0.8463294506072998,0.0,187.9669189453125,171.0,57347.7890625,0.0,2699.95263671875,1.0,279.157958984375,283.06622314453125,296.21759033203125,299.9413452148437,293.1499938964844,293.1499938964844,279.45001220703125,38744.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908705711364746,1.0,0.0,0.0,3.506243944168091,3.506267070770264,8.203091397263051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.990234375,0.0,1398.76416015625,1895.4371337890625,0.0,3484.588134765625,0.8759060502052307,1.0,0.0,3.0,1.0,0.0
18183840,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.835471510887146,0.4181941449642181,0.3793806433677673,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8774471282958984,0.4878654778003692,0.4642963707447052,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8434519171714783,0.4312766492366791,0.3041220009326935,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8017976880073547,0.3671611845493316,0.3513451516628265,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6963092684745789,0.2371033579111099,1.086909294128418,284.9127197265625,284.95001220703125,301.09228515625,293.2025756835937,298.6346130371094,297.25616455078125,284.9142150878906,1.0,0.6034209728240967,0.480546772480011,0.480546772480011,1.0,1.0,-3.105193614959717,1.1145466566085815,1.990646958351136,0.4153727293014526,0.8463294506072998,0.8463294506072998,0.0,187.9669189453125,171.0,57347.7890625,0.0,2699.95263671875,1.0,279.157958984375,283.06622314453125,296.21759033203125,299.9413452148437,293.1499938964844,293.1499938964844,279.45001220703125,38744.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908705711364746,1.0,0.0,0.0,3.506243944168091,3.506267070770264,8.203091397263051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.990234375,0.0,1398.76416015625,1895.4371337890625,0.0,3484.588134765625,0.8759060502052307,1.0,0.0,3.0,1.0,0.0
18183900,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8395296335220337,0.4186590909957886,0.379402756690979,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8828133344650269,0.4894955456256866,0.4654692709445953,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8476441502571106,0.4317355751991272,0.3041698634624481,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8062995672225952,0.3678571581840515,0.3516899645328522,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.699946403503418,0.237205684185028,1.0861308574676514,285.0253295898437,284.95001220703125,301.12872314453125,293.2142028808594,298.64678955078125,297.2576599121094,285.02716064453125,1.0,0.6013651490211487,0.4797950387001037,0.4797950387001037,1.0,1.0,-3.10616135597229,1.113353967666626,1.9928075075149536,0.4139118194580078,0.9275919795036316,0.9275919795036316,0.0,184.2144317626953,171.0,56677.73828125,0.0,2681.989990234375,1.0,279.3983764648437,283.1910400390625,296.1763000488281,299.7507019042969,293.1499938964844,293.1499938964844,279.45001220703125,33756.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020562767982484,1.0,0.0,0.0,3.5661115646362305,3.566134452819824,8.485611715514096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.818359375,0.0,1425.4290771484375,1895.4371337890625,0.0,3422.744140625,0.8866745829582214,1.0,0.0,3.0,1.0,0.0
18183960,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8450942039489746,0.4192635118961334,0.3797584474086761,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8897973895072937,0.4912502467632293,0.4669143855571747,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8533485531806946,0.4323348999023437,0.3044334352016449,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8120681643486023,0.3686675131320953,0.352245420217514,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7048726677894592,0.237409234046936,1.0860352516174316,285.0117492675781,284.95001220703125,301.1654663085937,293.22625732421875,298.6601867675781,297.2606811523437,285.0101318359375,1.0,0.5990871787071228,0.4791032671928406,0.4791032671928406,1.0,1.0,-3.10919451713562,1.113099217414856,1.996095299720764,0.4129628837108612,0.9421363472938538,0.9421363472938538,0.0,179.60125732421875,159.0,56903.0546875,0.0,2663.5,1.0,279.4421081542969,283.1762390136719,296.19879150390625,299.8231506347656,293.1499938964844,293.1499938964844,279.1499938964844,32884.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995778560638428,1.0,0.0,0.0,3.644309282302856,3.644332647323608,8.861836704454618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.767578125,0.0,1503.57177734375,1895.4371337890625,0.0,3399.649169921875,0.9016204476356506,1.0,0.0,3.0,1.0,0.0
18184020,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8568707704544067,0.4191758334636688,0.3796172142028808,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9046255350112916,0.4938088953495025,0.4691628515720367,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8656072616577148,0.4325267970561981,0.3044680058956146,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8237218856811523,0.3695536255836487,0.3528814911842346,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7150346040725708,0.2373440265655517,1.0845214128494265,284.9072265625,284.95001220703125,301.2395935058594,293.25164794921875,298.68017578125,297.2561950683594,284.908935546875,1.0,0.5937129259109497,0.4777197539806366,0.4777197539806366,1.0,1.0,-3.110722541809082,1.1107584238052368,1.9999641180038448,0.4103951454162597,0.8519940376281738,0.8519940376281738,0.0,170.0221405029297,147.0,57607.61328125,0.0,2615.672119140625,1.0,279.1577453613281,283.05401611328125,296.2724914550781,300.0140380859375,293.1499938964844,293.1499938964844,279.45001220703125,38579.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077466130256652,1.0,0.0,0.0,3.5325474739074707,3.5325708389282227,8.326630336341623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.8701171875,0.0,1425.0625,1895.4371337890625,0.0,3475.6796875,0.8814709186553955,1.0,0.0,3.0,1.0,0.0
18184080,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8568707704544067,0.4191758334636688,0.3796172142028808,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9046255350112916,0.4938088953495025,0.4691628515720367,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8656072616577148,0.4325267970561981,0.3044680058956146,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8237218856811523,0.3695536255836487,0.3528814911842346,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7150346040725708,0.2373440265655517,1.0845214128494265,284.9072265625,284.95001220703125,301.2395935058594,293.25164794921875,298.68017578125,297.2561950683594,284.908935546875,1.0,0.5937129259109497,0.4777197539806366,0.4777197539806366,1.0,1.0,-3.110722541809082,1.1107584238052368,1.9999641180038448,0.4103951454162597,0.8519940376281738,0.8519940376281738,0.0,170.0221405029297,147.0,57607.61328125,0.0,2615.672119140625,1.0,279.1577453613281,283.05401611328125,296.2724914550781,300.0140380859375,293.1499938964844,293.1499938964844,279.45001220703125,38579.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077466130256652,1.0,0.0,0.0,3.5325474739074707,3.5325708389282227,8.326630336341623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.8701171875,0.0,1425.0625,1895.4371337890625,0.0,3475.6796875,0.8814709186553955,1.0,0.0,3.0,1.0,0.0
18184140,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8728042244911194,0.4201457798480987,0.3797897398471832,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9254226088523864,0.4972171485424042,0.4716856777667999,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8820380568504333,0.4335961937904358,0.3047006130218506,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8385456800460815,0.3710807263851166,0.3536899089813232,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7272933721542358,0.2377116978168487,1.0834335088729858,285.0096435546875,284.95001220703125,301.3144226074219,293.2784729003906,298.7062683105469,297.2608337402344,285.00860595703125,1.0,0.5877663493156433,0.4763362407684326,0.4763362407684326,1.0,1.0,-3.113898754119873,1.109074950218201,2.004823923110962,0.4079185724258423,0.9479849338531494,0.9479849338531494,0.0,159.02964782714844,135.0,57134.12109375,0.0,2563.48779296875,1.0,279.44158935546875,283.1681213378906,296.2535095214844,299.893310546875,293.1499938964844,293.1499938964844,279.1499938964844,32996.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989553451538086,1.0,0.0,0.0,3.665773391723633,3.665796995162964,8.966532050180831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.3857421875,0.0,1528.2213134765625,1895.4371337890625,0.0,3393.844482421875,0.9067184329032898,1.0,0.0,3.0,1.0,0.0
18184200,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8728042244911194,0.4201457798480987,0.3797897398471832,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9254226088523864,0.4972171485424042,0.4716856777667999,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8820380568504333,0.4335961937904358,0.3047006130218506,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8385456800460815,0.3710807263851166,0.3536899089813232,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7272933721542358,0.2377116978168487,1.0834335088729858,285.0096435546875,284.95001220703125,301.3144226074219,293.2784729003906,298.7062683105469,297.2608337402344,285.00860595703125,1.0,0.5877663493156433,0.4763362407684326,0.4763362407684326,1.0,1.0,-3.113898754119873,1.109074950218201,2.004823923110962,0.4079185724258423,0.9479849338531494,0.9479849338531494,0.0,159.02964782714844,135.0,57134.12109375,0.0,2563.48779296875,1.0,279.44158935546875,283.1681213378906,296.2535095214844,299.893310546875,293.1499938964844,293.1499938964844,279.1499938964844,32996.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989553451538086,1.0,0.0,0.0,3.665773391723633,3.665796995162964,8.966532050180831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.3857421875,0.0,1528.2213134765625,1895.4371337890625,0.0,3393.844482421875,0.9067184329032898,1.0,0.0,3.0,1.0,0.0
18184260,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8911169767379761,0.4199885129928589,0.3795253038406372,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9492560625076294,0.4998051822185516,0.4739028811454773,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9008923172950744,0.4338201284408569,0.3047118186950683,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8557201623916626,0.3719948828220367,0.3542935848236084,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7409771084785461,0.2377041280269622,1.0819112062454224,284.90435791015625,284.95001220703125,301.3896179199219,293.3064880371094,298.7267150878906,297.2568054199219,284.9061889648437,1.0,0.581468939781189,0.4749948978424072,0.4749948978424072,1.0,1.0,-3.115163564682007,1.1066802740097046,2.0084831714630127,0.4053492248058319,0.8557322025299072,0.8557322025299072,0.0,147.98748779296875,123.0,57852.4140625,0.0,2507.255859375,1.0,279.1575622558594,283.0447082519531,296.3274841308594,300.0848083496094,293.1499938964844,293.1499938964844,279.45001220703125,38631.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070751667022704,1.0,0.0,0.0,3.555648803710937,3.555672407150269,8.435891913904925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.060546875,0.0,1449.8931884765625,1895.4371337890625,0.0,3469.4404296875,0.8866124153137207,1.0,0.0,3.0,1.0,0.0
18184320,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8911169767379761,0.4199885129928589,0.3795253038406372,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9492560625076294,0.4998051822185516,0.4739028811454773,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9008923172950744,0.4338201284408569,0.3047118186950683,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8557201623916626,0.3719948828220367,0.3542935848236084,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7409771084785461,0.2377041280269622,1.0819112062454224,284.90435791015625,284.95001220703125,301.3896179199219,293.3064880371094,298.7267150878906,297.2568054199219,284.9061889648437,1.0,0.581468939781189,0.4749948978424072,0.4749948978424072,1.0,1.0,-3.115163564682007,1.1066802740097046,2.0084831714630127,0.4053492248058319,0.8557322025299072,0.8557322025299072,0.0,147.98748779296875,123.0,57852.4140625,0.0,2507.255859375,1.0,279.1575622558594,283.0447082519531,296.3274841308594,300.0848083496094,293.1499938964844,293.1499938964844,279.45001220703125,38631.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070751667022704,1.0,0.0,0.0,3.555648803710937,3.555672407150269,8.435891913904925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.060546875,0.0,1449.8931884765625,1895.4371337890625,0.0,3469.4404296875,0.8866124153137207,1.0,0.0,3.0,1.0,0.0
18184380,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9143588542938232,0.4208750128746032,0.3795965909957886,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9748892784118652,0.5031239986419678,0.4763162434101105,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9258216619491576,0.434892863035202,0.3049285113811493,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8773358464241028,0.3734968304634094,0.3550572693347931,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7581815719604492,0.2381069660186767,1.0809065103530884,285.01153564453125,284.95001220703125,301.4619140625,293.3343200683594,298.7519836425781,297.2616271972656,285.01055908203125,1.0,0.5752379894256592,0.4737072288990021,0.4737072288990021,1.0,1.0,-3.118113279342652,1.105075478553772,2.013037919998169,0.4029977917671203,0.9527648091316224,0.9527648091316224,0.0,136.65940856933594,123.0,57343.84375,0.0,2452.666259765625,1.0,279.44049072265625,283.1635131835937,296.30743408203125,299.95880126953125,293.1499938964844,293.1499938964844,279.45001220703125,33017.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982521295547485,1.0,0.0,0.0,3.682382106781006,3.682405948638916,9.047967068909202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.3271484375,0.0,1546.978271484375,1895.4371337890625,0.0,3387.285888671875,0.9104474782943726,1.0,0.0,3.0,1.0,0.0
18184440,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9155645370483398,0.4209088087081909,0.3796160221099853,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9759965538978576,0.503261148929596,0.4764309823513031,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9270786046981812,0.4349372982978821,0.3049489855766296,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8783897757530212,0.3735599219799042,0.3551007509231567,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7590304017066956,0.238125666975975,1.080905556678772,285.0104064941406,284.95001220703125,301.4649353027344,293.33551025390625,298.7530212402344,297.2618103027344,285.0093994140625,1.0,0.5749828219413757,0.4736535847187042,0.4736535847187042,1.0,1.0,-3.1183505058288574,1.1050530672073364,2.0132973194122314,0.4029244780540466,0.9536299109458924,0.9536299109458924,0.0,136.17147827148438,111.0,57362.1953125,0.0,2450.521484375,1.0,279.4417724609375,283.1623229980469,296.3102722167969,299.9646911621094,293.1499938964844,293.1499938964844,279.1499938964844,33039.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982095122337341,1.0,0.0,0.0,3.686278104782105,3.686301946640015,9.067122732631104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.0751953125,0.0,1551.5323486328125,1895.4371337890625,0.0,3386.88818359375,0.9113733172416688,1.0,0.0,3.0,1.0,0.0
18184500,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9310512542724608,0.4209012985229492,0.3796683251857757,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9890313148498536,0.5046452283859253,0.4777189791202545,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9428274035453796,0.4351534247398376,0.305095911026001,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8918108940124512,0.3740980625152588,0.355540782213211,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7699198722839355,0.238196849822998,1.080618381500244,284.8779296875,284.95001220703125,301.5025329589844,293.3503112792969,298.76385498046875,297.2608642578125,284.8745422363281,1.0,0.5717496275901794,0.4729829132556915,0.4729829132556915,1.0,1.0,-3.120327949523926,1.1043742895126345,2.015953540802002,0.4018778204917907,0.8643892407417297,0.8643892407417297,0.0,130.25196838378906,111.0,58329.37109375,0.0,2422.766845703125,1.0,279.1967468261719,283.0107116699219,296.3819885253906,300.20587158203125,293.1499938964844,293.1499938964844,279.1499938964844,37194.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044336676597596,1.0,0.0,0.0,3.6619315147399902,3.6619558334350586,8.947747573984088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.837890625,0.0,1555.446533203125,1895.4371337890625,0.0,3444.876220703125,0.906588852405548,1.0,0.0,3.0,1.0,0.0
18184560,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.945813000202179,0.4206871390342712,0.3792927265167236,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9990000128746032,0.5058830380439758,0.477764368057251,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9573787450790404,0.4351944625377655,0.3049818575382232,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.904966413974762,0.3744968771934509,0.3557230830192566,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7806941270828247,0.238159567117691,1.0795481204986572,284.9026184082031,284.95001220703125,301.5400390625,293.365234375,298.7733459472656,297.25811767578125,284.9045104980469,1.0,0.5683184266090393,0.4723305404186249,0.4723305404186249,1.0,1.0,-3.1189303398132324,1.1023799180984497,2.016550302505493,0.4003696739673614,0.8594878911972046,0.8594878911972046,0.0,124.83356475830078,114.0,58091.0703125,0.0,2391.146240234375,1.0,279.1575927734375,283.0365295410156,296.38604736328125,300.1593933105469,293.1499938964844,293.1499938964844,279.45001220703125,38656.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062795639038086,1.0,0.0,0.0,3.5778307914733887,3.577854633331299,8.541475153833744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.375,0.0,1473.8336181640625,1895.4371337890625,0.0,3462.045166015625,0.8915088772773743,1.0,0.0,3.0,1.0,0.0
