time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184620,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.940682053565979,0.4213300943374634,0.3797469437122345,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9983626008033752,0.5114882588386536,0.4827726483345032,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9527069330215454,0.4361502230167389,0.3055771887302398,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9012309908866882,0.3759060502052307,0.3570142686367035,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7769103646278381,0.238456517457962,1.0809412002563477,284.9929504394531,284.95001220703125,301.6146240234375,293.3954467773437,298.80108642578125,297.2701110839844,284.9892578125,1.0,0.563625693321228,0.4710257649421692,0.4710257649421692,1.0,1.0,-3.078445672988892,1.0830397605895996,1.9954057931900024,0.3950750231742859,0.9430046677589417,0.9430046677589417,0.0,125.3862762451172,117.0,57089.85546875,0.0,2357.25146484375,1.0,279.4424133300781,283.14337158203125,296.3672180175781,300.0238037109375,293.1499938964844,293.1499938964844,279.1499938964844,33481.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896977961063385,1.0,0.0,0.0,3.6950998306274414,3.69512391090393,9.11057270513993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.7880859375,0.0,1564.8492431640625,1895.4371337890625,0.0,3375.398193359375,0.913306713104248,1.0,0.0,3.0,1.0,0.0
18184680,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.940682053565979,0.4213300943374634,0.3797469437122345,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9983626008033752,0.5114882588386536,0.4827726483345032,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9527069330215454,0.4361502230167389,0.3055771887302398,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9012309908866882,0.3759060502052307,0.3570142686367035,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7769103646278381,0.238456517457962,1.0809412002563477,284.9929504394531,284.95001220703125,301.6146240234375,293.3954467773437,298.80108642578125,297.2701110839844,284.9892578125,1.0,0.563625693321228,0.4710257649421692,0.4710257649421692,1.0,1.0,-3.078445672988892,1.0830397605895996,1.9954057931900024,0.3950750231742859,0.9430046677589417,0.9430046677589417,0.0,125.3862762451172,117.0,57089.85546875,0.0,2357.25146484375,1.0,279.4424133300781,283.14337158203125,296.3672180175781,300.0238037109375,293.1499938964844,293.1499938964844,279.1499938964844,33481.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896977961063385,1.0,0.0,0.0,3.6950998306274414,3.69512391090393,9.11057270513993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.7880859375,0.0,1564.8492431640625,1895.4371337890625,0.0,3375.398193359375,0.913306713104248,1.0,0.0,3.0,1.0,0.0
18184740,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9591561555862428,0.4209984838962555,0.3794327676296234,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9990000128746032,0.5165956020355225,0.460720956325531,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.970629870891571,0.4364038705825805,0.3056963086128235,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9199014902114868,0.3768366575241089,0.3577573001384735,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7911713123321533,0.2385397553443908,1.0804054737091064,284.9025573730469,284.95001220703125,301.6884765625,293.4259338378906,298.83056640625,297.27935791015625,284.9043273925781,1.0,0.5634961724281311,0.4697209894657135,0.4697209894657135,1.0,1.0,-3.1027426719665527,1.090264081954956,2.012478828430176,0.3918032944202423,0.8562688827514648,0.8562688827514648,0.0,119.6686553955078,135.0,57962.7421875,0.0,2333.718505859375,1.0,279.1579284667969,283.0360412597656,296.44171142578125,300.20709228515625,293.1499938964844,293.1499938964844,279.45001220703125,38866.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039484858512878,1.0,0.0,0.0,3.5706675052642822,3.5706913471221924,8.507307143190701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.091796875,0.0,1467.6676025390625,1895.4371337890625,0.0,3440.361572265625,0.8901367783546448,1.0,0.0,3.0,1.0,0.0
18184800,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9591561555862428,0.4209984838962555,0.3794327676296234,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9990000128746032,0.5165956020355225,0.460720956325531,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.970629870891571,0.4364038705825805,0.3056963086128235,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9199014902114868,0.3768366575241089,0.3577573001384735,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7911713123321533,0.2385397553443908,1.0804054737091064,284.9025573730469,284.95001220703125,301.6884765625,293.4259338378906,298.83056640625,297.27935791015625,284.9043273925781,1.0,0.5634961724281311,0.4697209894657135,0.4697209894657135,1.0,1.0,-3.1027426719665527,1.090264081954956,2.012478828430176,0.3918032944202423,0.8562688827514648,0.8562688827514648,0.0,119.6686553955078,135.0,57962.7421875,0.0,2333.718505859375,1.0,279.1579284667969,283.0360412597656,296.44171142578125,300.20709228515625,293.1499938964844,293.1499938964844,279.45001220703125,38866.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039484858512878,1.0,0.0,0.0,3.5706675052642822,3.5706913471221924,8.507307143190701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.091796875,0.0,1467.6676025390625,1895.4371337890625,0.0,3440.361572265625,0.8901367783546448,1.0,0.0,3.0,1.0,0.0
18184860,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9502793550491332,0.421740859746933,0.3799202442169189,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9990000128746032,0.5211703777313232,0.473389595746994,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9626060724258424,0.4375474452972412,0.3063817024230957,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9117908477783204,0.378407210111618,0.3591526746749878,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7843564748764038,0.2390141636133194,1.0824451446533203,285.0232238769531,284.95001220703125,301.7611999511719,293.4563903808594,298.8598022460937,297.2879943847656,285.02294921875,1.0,0.5692334175109863,0.4686913788318634,0.4686913788318634,1.0,1.0,-3.123475313186645,1.0962013006210327,2.0272738933563232,0.3926995396614074,0.9671018719673156,0.9671018719673156,0.0,123.65715789794922,153.0,57713.921875,0.0,2393.657958984375,1.0,279.44189453125,283.1634216308594,296.4308166503906,300.1011657714844,293.1499938964844,293.1499938964844,279.1499938964844,32783.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949357271194458,1.0,0.0,0.0,3.7073376178741455,3.7073616981506334,9.171018859888136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.5439453125,0.0,1573.455322265625,1895.4371337890625,0.0,3356.333984375,0.9160345792770386,1.0,0.0,3.0,1.0,0.0
18184920,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9502793550491332,0.421740859746933,0.3799202442169189,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9990000128746032,0.5211703777313232,0.473389595746994,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9626060724258424,0.4375474452972412,0.3063817024230957,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9117908477783204,0.378407210111618,0.3591526746749878,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7843564748764038,0.2390141636133194,1.0824451446533203,285.0232238769531,284.95001220703125,301.7611999511719,293.4563903808594,298.8598022460937,297.2879943847656,285.02294921875,1.0,0.5692334175109863,0.4686913788318634,0.4686913788318634,1.0,1.0,-3.123475313186645,1.0962013006210327,2.0272738933563232,0.3926995396614074,0.9671018719673156,0.9671018719673156,0.0,123.65715789794922,153.0,57713.921875,0.0,2393.657958984375,1.0,279.44189453125,283.1634216308594,296.4308166503906,300.1011657714844,293.1499938964844,293.1499938964844,279.1499938964844,32783.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949357271194458,1.0,0.0,0.0,3.7073376178741455,3.7073616981506334,9.171018859888136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.5439453125,0.0,1573.455322265625,1895.4371337890625,0.0,3356.333984375,0.9160345792770386,1.0,0.0,3.0,1.0,0.0
18184980,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9271221160888672,0.4212773442268371,0.380154937505722,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9948268532752992,0.5217259526252747,0.4945358037948608,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9407013058662416,0.437779039144516,0.3069947063922882,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8923677206039429,0.3792965114116668,0.3605373203754425,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.7677810192108154,0.2390040457248687,1.0847773551940918,284.91705322265625,284.95001220703125,301.83258056640625,293.48663330078125,298.872802734375,297.2716064453125,284.9186096191406,1.0,0.5792222619056702,0.4676617383956909,0.4676617383956909,1.0,1.0,-3.1547420024871826,1.1061798334121704,2.0485622882843018,0.3962219357490539,0.8848277926445007,0.8848277926445007,0.0,133.31451416015625,171.0,59059.125,0.0,2504.74365234375,1.0,279.1568603515625,283.027587890625,296.51611328125,300.34136962890625,293.1499938964844,293.1499938964844,279.45001220703125,37530.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904664158821106,1.0,0.0,0.0,3.646273612976074,3.646297931671143,8.871393220033497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.8310546875,0.0,1540.47021484375,1895.4371337890625,0.0,3447.02099609375,0.9057853817939758,1.0,0.0,3.0,1.0,0.0
18185040,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9271221160888672,0.4212773442268371,0.380154937505722,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9948268532752992,0.5217259526252747,0.4945358037948608,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9407013058662416,0.437779039144516,0.3069947063922882,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8923677206039429,0.3792965114116668,0.3605373203754425,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.7677810192108154,0.2390040457248687,1.0847773551940918,284.91705322265625,284.95001220703125,301.83258056640625,293.48663330078125,298.872802734375,297.2716064453125,284.9186096191406,1.0,0.5792222619056702,0.4676617383956909,0.4676617383956909,1.0,1.0,-3.1547420024871826,1.1061798334121704,2.0485622882843018,0.3962219357490539,0.8848277926445007,0.8848277926445007,0.0,133.31451416015625,171.0,59059.125,0.0,2504.74365234375,1.0,279.1568603515625,283.027587890625,296.51611328125,300.34136962890625,293.1499938964844,293.1499938964844,279.45001220703125,37530.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904664158821106,1.0,0.0,0.0,3.646273612976074,3.646297931671143,8.871393220033497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.8310546875,0.0,1540.47021484375,1895.4371337890625,0.0,3447.02099609375,0.9057853817939758,1.0,0.0,3.0,1.0,0.0
18185100,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9079824090003968,0.4213588535785675,0.3802916407585144,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9801279902458192,0.5222113132476807,0.4948750436306,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9212246537208556,0.4381329417228699,0.3073257207870483,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8763571977615356,0.3798874020576477,0.3612677752971649,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.754260241985321,0.2390245050191879,1.0860155820846558,285.0342712402344,284.95001220703125,301.86767578125,293.5015563964844,298.8795166015625,297.2651672363281,285.0372619628906,1.0,0.5843601822853088,0.4671469330787658,0.4671469330787658,1.0,1.0,-3.1577494144439697,1.106218695640564,2.051530838012696,0.3954532146453857,0.9709519147872924,0.9709519147872924,0.0,141.37722778320312,171.0,58337.1015625,0.0,2554.270263671875,1.0,279.4022521972656,283.1592712402344,296.4773864746094,300.156494140625,293.1499938964844,293.1499938964844,279.45001220703125,33512.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899376630783081,1.0,0.0,0.0,3.703896999359131,3.70392107963562,9.15400391932053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.1953125,0.0,1575.0721435546875,1895.4371337890625,0.0,3397.77294921875,0.9172186255455016,1.0,0.0,3.0,1.0,0.0
18185160,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8933262228965759,0.4216104745864868,0.3807876706123352,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9659876227378844,0.5233164429664612,0.4959865808486938,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.905360996723175,0.4386508166790008,0.3078891038894653,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.863078236579895,0.3806014955043793,0.3622220456600189,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7431569695472717,0.2391303926706314,1.0878527164459229,285.02667236328125,284.95001220703125,301.9023132324219,293.5163879394531,298.88818359375,297.2634582519531,285.02508544921875,1.0,0.5897780060768127,0.4662806093692779,0.4662806093692779,1.0,1.0,-3.163712501525879,1.1066612005233765,2.057051420211792,0.3945538401603699,0.9938799738883972,0.9938799738883972,0.0,149.33018493652344,189.0,58610.328125,0.0,2608.8603515625,1.0,279.4431457519531,283.1481018066406,296.4998474121094,300.23443603515625,293.1499938964844,293.1499938964844,279.1499938964844,32669.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978441953659058,1.0,0.0,0.0,3.78338623046875,3.783411026000977,9.551127959639416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.6845703125,0.0,1660.8602294921875,1895.4371337890625,0.0,3383.480712890625,0.9328876733779908,1.0,0.0,3.0,1.0,0.0
18185220,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.865898847579956,0.4206321239471435,0.3809186518192291,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9356805682182312,0.5249919295310974,0.4983584284782409,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8777809739112854,0.4385016560554504,0.3085138499736786,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8388249278068542,0.3811254203319549,0.3636303544044494,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7226741313934326,0.2387297302484512,1.0900698900222778,284.89569091796875,284.95001220703125,301.9700622558594,293.54541015625,298.8997802734375,297.2529602050781,284.8978576660156,1.0,0.6007598042488098,0.4645479917526245,0.4645479917526245,1.0,1.0,-3.1718409061431885,1.105904221534729,2.065936803817749,0.3921643793582916,0.8877202868461609,0.8877202868461609,0.0,166.67205810546875,207.0,59587.23046875,0.0,2718.78125,1.0,279.15631103515625,282.9980163574219,296.5733947753906,300.4428405761719,293.1499938964844,293.1499938964844,279.45001220703125,38244.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907301127910614,1.0,0.0,0.0,3.704817771911621,3.7048428058624254,9.158555940302904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.9287109375,0.0,1612.05859375,1895.4371337890625,0.0,3471.540283203125,0.9191209077835084,1.0,0.0,3.0,1.0,0.0
18185280,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.865898847579956,0.4206321239471435,0.3809186518192291,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9356805682182312,0.5249919295310974,0.4983584284782409,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8777809739112854,0.4385016560554504,0.3085138499736786,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8388249278068542,0.3811254203319549,0.3636303544044494,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7226741313934326,0.2387297302484512,1.0900698900222778,284.89569091796875,284.95001220703125,301.9700622558594,293.54541015625,298.8997802734375,297.2529602050781,284.8978576660156,1.0,0.6007598042488098,0.4645479917526245,0.4645479917526245,1.0,1.0,-3.1718409061431885,1.105904221534729,2.065936803817749,0.3921643793582916,0.8877202868461609,0.8877202868461609,0.0,166.67205810546875,207.0,59587.23046875,0.0,2718.78125,1.0,279.15631103515625,282.9980163574219,296.5733947753906,300.4428405761719,293.1499938964844,293.1499938964844,279.45001220703125,38244.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907301127910614,1.0,0.0,0.0,3.704817771911621,3.7048428058624254,9.158555940302904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.9287109375,0.0,1612.05859375,1895.4371337890625,0.0,3471.540283203125,0.9191209077835084,1.0,0.0,3.0,1.0,0.0
18185340,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8444781303405762,0.4207483828067779,0.3813255727291107,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9101380705833436,0.5278885364532471,0.5014024972915649,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.855979323387146,0.4392405152320862,0.3093012571334839,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8197601437568665,0.382279634475708,0.3651649057865143,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.704735517501831,0.2386990636587143,1.0924153327941897,285.0224304199219,284.95001220703125,302.0355834960937,293.5735168457031,298.9175720214844,297.2532653808594,285.02117919921875,1.0,0.6118848919868469,0.462815374135971,0.462815374135971,1.0,1.0,-3.1815927028656006,1.105757236480713,2.075835466384888,0.3897968828678131,1.0,1.0,0.0,184.10330200195312,210.0,59042.21484375,0.0,2833.084228515625,1.0,279.4436340332031,283.13494873046875,296.5519104003906,300.3158569335937,293.1499938964844,293.1499938964844,279.1499938964844,33076.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992190957069397,1.0,0.0,0.0,3.824773788452149,3.824799060821533,9.76123487816949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.26953125,0.0,1713.5228271484375,1895.4371337890625,0.0,3396.30419921875,0.9424583911895752,1.0,0.0,3.0,1.0,0.0
18185400,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8444781303405762,0.4207483828067779,0.3813255727291107,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9101380705833436,0.5278885364532471,0.5014024972915649,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.855979323387146,0.4392405152320862,0.3093012571334839,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8197601437568665,0.382279634475708,0.3651649057865143,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.704735517501831,0.2386990636587143,1.0924153327941897,285.0224304199219,284.95001220703125,302.0355834960937,293.5735168457031,298.9175720214844,297.2532653808594,285.02117919921875,1.0,0.6118848919868469,0.462815374135971,0.462815374135971,1.0,1.0,-3.1815927028656006,1.105757236480713,2.075835466384888,0.3897968828678131,1.0,1.0,0.0,184.10330200195312,210.0,59042.21484375,0.0,2833.084228515625,1.0,279.4436340332031,283.13494873046875,296.5519104003906,300.3158569335937,293.1499938964844,293.1499938964844,279.1499938964844,33076.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992190957069397,1.0,0.0,0.0,3.824773788452149,3.824799060821533,9.76123487816949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.26953125,0.0,1713.5228271484375,1895.4371337890625,0.0,3396.30419921875,0.9424583911895752,1.0,0.0,3.0,1.0,0.0
18185460,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8322581052780151,0.4196650683879852,0.3811299800872803,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8972256779670715,0.5299193859100342,0.5040340423583984,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.843795120716095,0.4390502870082855,0.3097198903560638,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8085418939590454,0.3827342391014099,0.366268515586853,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6935409903526306,0.2382320463657379,1.093187928199768,284.8934936523437,284.95001220703125,302.0985412597656,293.60040283203125,298.92999267578125,297.2457580566406,284.89532470703125,1.0,0.6186944246292114,0.4614158868789673,0.4614158868789673,1.0,1.0,-3.187294244766236,1.1047120094299316,2.082582235336304,0.3877135813236236,0.8938831090927124,0.8938831090927124,0.0,195.6876220703125,198.0,59985.89453125,0.0,2907.797119140625,1.0,279.1569519042969,282.98663330078125,296.62451171875,300.5206298828125,293.1499938964844,293.1499938964844,279.45001220703125,38330.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079837799072266,1.0,0.0,0.0,3.741498470306397,3.741523742675781,9.340807878288616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.9921875,0.0,1655.242431640625,1895.4371337890625,0.0,3477.883056640625,0.9274086952209472,1.0,0.0,3.0,1.0,0.0
18185520,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8322581052780151,0.4196650683879852,0.3811299800872803,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8972256779670715,0.5299193859100342,0.5040340423583984,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.843795120716095,0.4390502870082855,0.3097198903560638,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8085418939590454,0.3827342391014099,0.366268515586853,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6935409903526306,0.2382320463657379,1.093187928199768,284.8934936523437,284.95001220703125,302.0985412597656,293.60040283203125,298.92999267578125,297.2457580566406,284.89532470703125,1.0,0.6186944246292114,0.4614158868789673,0.4614158868789673,1.0,1.0,-3.187294244766236,1.1047120094299316,2.082582235336304,0.3877135813236236,0.8938831090927124,0.8938831090927124,0.0,195.6876220703125,198.0,59985.89453125,0.0,2907.797119140625,1.0,279.1569519042969,282.98663330078125,296.62451171875,300.5206298828125,293.1499938964844,293.1499938964844,279.45001220703125,38330.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079837799072266,1.0,0.0,0.0,3.741498470306397,3.741523742675781,9.340807878288616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.9921875,0.0,1655.242431640625,1895.4371337890625,0.0,3477.883056640625,0.9274086952209472,1.0,0.0,3.0,1.0,0.0
18185580,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8315458297729492,0.4197772443294525,0.3808949291706085,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8981257081031799,0.5329548716545105,0.5065868496894836,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8435034155845642,0.4398339390754699,0.3100439012050628,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8086138367652893,0.3839066624641418,0.3671493530273437,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.6928496956825256,0.2382294088602066,1.0924599170684814,285.02069091796875,284.95001220703125,302.15869140625,293.6258850097656,298.9476013183594,297.2479553222656,285.0194396972656,1.0,0.619076132774353,0.4600163698196411,0.4600163698196411,1.0,1.0,-3.190649509429932,1.1027742624282837,2.087875366210937,0.385031133890152,1.0,1.0,0.0,196.3808135986328,186.0,59297.21875,0.0,2918.564697265625,1.0,279.44384765625,283.1266174316406,296.6023254394531,300.3861083984375,293.1499938964844,293.1499938964844,279.1499938964844,33390.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995897173881531,1.0,0.0,0.0,3.8499391078948975,3.849964618682861,9.89010686680558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.3017578125,0.0,1746.603515625,1895.4371337890625,0.0,3399.759521484375,0.9482983946800232,1.0,0.0,3.0,1.0,0.0
18185640,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8315458297729492,0.4197772443294525,0.3808949291706085,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8981257081031799,0.5329548716545105,0.5065868496894836,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8435034155845642,0.4398339390754699,0.3100439012050628,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8086138367652893,0.3839066624641418,0.3671493530273437,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.6928496956825256,0.2382294088602066,1.0924599170684814,285.02069091796875,284.95001220703125,302.15869140625,293.6258850097656,298.9476013183594,297.2479553222656,285.0194396972656,1.0,0.619076132774353,0.4600163698196411,0.4600163698196411,1.0,1.0,-3.190649509429932,1.1027742624282837,2.087875366210937,0.385031133890152,1.0,1.0,0.0,196.3808135986328,186.0,59297.21875,0.0,2918.564697265625,1.0,279.44384765625,283.1266174316406,296.6023254394531,300.3861083984375,293.1499938964844,293.1499938964844,279.1499938964844,33390.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995897173881531,1.0,0.0,0.0,3.8499391078948975,3.849964618682861,9.89010686680558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.3017578125,0.0,1746.603515625,1895.4371337890625,0.0,3399.759521484375,0.9482983946800232,1.0,0.0,3.0,1.0,0.0
18185700,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.833663284778595,0.4194164276123047,0.3807854354381561,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.901518940925598,0.5341410636901855,0.5078642964363098,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8459290266036987,0.4399186968803406,0.3102204203605652,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8111909627914429,0.3842759132385254,0.3675915896892547,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.6948572993278503,0.2381263673305511,1.0921038389205933,284.87969970703125,284.95001220703125,302.1876220703125,293.63800048828125,298.9541015625,297.246337890625,284.8750305175781,1.0,0.6180300116539001,0.4593166410923004,0.4593166410923004,1.0,1.0,-3.192376613616944,1.1018078327178955,2.090568780899048,0.3837881088256836,0.9122719168663024,0.9122719168663024,0.0,194.28173828125,186.0,60381.59375,0.0,2910.72802734375,1.0,279.1933898925781,282.9644775390625,296.6705322265625,300.6289978027344,293.1499938964844,293.1499938964844,279.1499938964844,36638.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905878245830536,1.0,0.0,0.0,3.83659291267395,3.836618900299072,9.821656021813396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.0908203125,0.0,1755.8590087890625,1895.4371337890625,0.0,3458.313720703125,0.9457816481590272,1.0,0.0,3.0,1.0,0.0
18185760,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.83599454164505,0.4187913239002228,0.380170077085495,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9053502678871156,0.5351076126098633,0.5087022185325623,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8486649990081787,0.4397720694541931,0.3100737929344177,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8140459656715393,0.384465754032135,0.3677012324333191,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6971563100814819,0.2378972023725509,1.0907182693481443,284.88897705078125,284.95001220703125,302.2157287597656,293.6496887207031,298.9588317871094,297.24249267578125,284.89111328125,1.0,0.6162527799606323,0.4586613774299621,0.4586613774299621,1.0,1.0,-3.190937757492065,1.0997098684310913,2.091227769851685,0.382089227437973,0.8945301175117493,0.8945301175117493,0.0,191.5572052001953,174.0,60142.203125,0.0,2892.909912109375,1.0,279.1563415527344,282.9778137207031,296.67193603515625,300.5813293457031,293.1499938964844,293.1499938964844,279.45001220703125,38599.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078732132911682,1.0,0.0,0.0,3.7587978839874254,3.758823394775391,9.427384384252946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.2021484375,0.0,1677.6436767578125,1895.4371337890625,0.0,3476.85546875,0.931443691253662,1.0,0.0,3.0,1.0,0.0
18185820,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8449503183364868,0.4190130233764648,0.3796902298927307,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9188117384910583,0.5382696390151978,0.5110121369361877,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8585221767425537,0.4407005906105041,0.3102314472198486,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8235397934913635,0.3857711553573608,0.3683444559574127,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.705470621585846,0.2380658388137817,1.0890395641326904,285.0192565917969,284.95001220703125,302.2693176269531,293.67156982421875,298.97528076171875,297.2464904785156,285.01812744140625,1.0,0.6116414666175842,0.4573508203029632,0.4573508203029632,1.0,1.0,-3.192073345184326,1.0970900058746338,2.0949833393096924,0.3791438937187195,1.0,1.0,0.0,183.1385955810547,162.0,59388.0078125,0.0,2849.435546875,1.0,279.4439392089844,283.12164306640625,296.64630126953125,300.43798828125,293.1499938964844,293.1499938964844,279.1499938964844,33569.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990951180458069,1.0,0.0,0.0,3.860927104949951,3.860952854156494,9.946642194336164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.6376953125,0.0,1761.503662109375,1895.4371337890625,0.0,3395.147705078125,0.9508851766586304,1.0,0.0,3.0,1.0,0.0
18185880,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8449503183364868,0.4190130233764648,0.3796902298927307,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9188117384910583,0.5382696390151978,0.5110121369361877,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8585221767425537,0.4407005906105041,0.3102314472198486,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8235397934913635,0.3857711553573608,0.3683444559574127,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.705470621585846,0.2380658388137817,1.0890395641326904,285.0192565917969,284.95001220703125,302.2693176269531,293.67156982421875,298.97528076171875,297.2464904785156,285.01812744140625,1.0,0.6116414666175842,0.4573508203029632,0.4573508203029632,1.0,1.0,-3.192073345184326,1.0970900058746338,2.0949833393096924,0.3791438937187195,1.0,1.0,0.0,183.1385955810547,162.0,59388.0078125,0.0,2849.435546875,1.0,279.4439392089844,283.12164306640625,296.64630126953125,300.43798828125,293.1499938964844,293.1499938964844,279.1499938964844,33569.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990951180458069,1.0,0.0,0.0,3.860927104949951,3.860952854156494,9.946642194336164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.6376953125,0.0,1761.503662109375,1895.4371337890625,0.0,3395.147705078125,0.9508851766586304,1.0,0.0,3.0,1.0,0.0
18185940,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8562581539154053,0.4181060194969177,0.3788576126098633,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9358668923377992,0.5405095815658569,0.5130249261856079,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8709771633148193,0.4407522678375244,0.3102030158042907,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8350649476051331,0.3864381909370422,0.3688119649887085,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7155442237854004,0.2378858476877212,1.0870968103408811,284.8893737792969,284.95001220703125,302.3192443847656,293.6913452148437,298.9848327636719,297.24237060546875,284.8912353515625,1.0,0.6060771942138672,0.4560402929782867,0.4560402929782867,1.0,1.0,-3.191694021224976,1.093852996826172,2.097841024398804,0.3761384487152099,0.895654022693634,0.895654022693634,0.0,173.43914794921875,150.0,60209.76171875,0.0,2795.839599609375,1.0,279.1567687988281,282.9746398925781,296.7121276855469,300.6273193359375,293.1499938964844,293.1499938964844,279.45001220703125,38650.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071711897850036,1.0,0.0,0.0,3.766836404800415,3.766862154006958,9.467750601288571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.900390625,0.0,1687.54736328125,1895.4371337890625,0.0,3470.33251953125,0.9332743287086488,1.0,0.0,3.0,1.0,0.0
18186000,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8562581539154053,0.4181060194969177,0.3788576126098633,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9358668923377992,0.5405095815658569,0.5130249261856079,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8709771633148193,0.4407522678375244,0.3102030158042907,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8350649476051331,0.3864381909370422,0.3688119649887085,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7155442237854004,0.2378858476877212,1.0870968103408811,284.8893737792969,284.95001220703125,302.3192443847656,293.6913452148437,298.9848327636719,297.24237060546875,284.8912353515625,1.0,0.6060771942138672,0.4560402929782867,0.4560402929782867,1.0,1.0,-3.191694021224976,1.093852996826172,2.097841024398804,0.3761384487152099,0.895654022693634,0.895654022693634,0.0,173.43914794921875,150.0,60209.76171875,0.0,2795.839599609375,1.0,279.1567687988281,282.9746398925781,296.7121276855469,300.6273193359375,293.1499938964844,293.1499938964844,279.45001220703125,38650.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071711897850036,1.0,0.0,0.0,3.766836404800415,3.766862154006958,9.467750601288571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.900390625,0.0,1687.54736328125,1895.4371337890625,0.0,3470.33251953125,0.9332743287086488,1.0,0.0,3.0,1.0,0.0
18186060,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.871621310710907,0.4183776080608368,0.3783341348171234,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9568374752998352,0.5437400341033936,0.5153020024299622,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8875371813774109,0.4417667984962463,0.3103504180908203,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8501927256584167,0.3878278136253357,0.3694377243518829,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7276807427406311,0.2381758391857147,1.0855064392089844,285.0200500488281,284.95001220703125,302.3651428222656,293.7087097167969,298.9994201660156,297.2471923828125,285.0189819335937,1.0,0.5999603867530823,0.4548589885234833,0.4548589885234833,1.0,1.0,-3.19281005859375,1.0914946794509888,2.101315259933472,0.3734254837036133,1.0,1.0,0.0,162.35792541503906,138.0,59433.28125,0.0,2737.771728515625,1.0,279.4440002441406,283.1194763183594,296.6834411621094,300.4798278808594,293.1499938964844,293.1499938964844,279.1499938964844,33651.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984240293502808,1.0,0.0,0.0,3.866059064865112,3.8660848140716553,9.973101668947493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.16015625,0.0,1768.4810791015625,1895.4371337890625,0.0,3388.889404296875,0.9520727396011353,1.0,0.0,3.0,1.0,0.0
18186120,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.871621310710907,0.4183776080608368,0.3783341348171234,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9568374752998352,0.5437400341033936,0.5153020024299622,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8875371813774109,0.4417667984962463,0.3103504180908203,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8501927256584167,0.3878278136253357,0.3694377243518829,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7276807427406311,0.2381758391857147,1.0855064392089844,285.0200500488281,284.95001220703125,302.3651428222656,293.7087097167969,298.9994201660156,297.2471923828125,285.0189819335937,1.0,0.5999603867530823,0.4548589885234833,0.4548589885234833,1.0,1.0,-3.19281005859375,1.0914946794509888,2.101315259933472,0.3734254837036133,1.0,1.0,0.0,162.35792541503906,138.0,59433.28125,0.0,2737.771728515625,1.0,279.4440002441406,283.1194763183594,296.6834411621094,300.4798278808594,293.1499938964844,293.1499938964844,279.1499938964844,33651.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984240293502808,1.0,0.0,0.0,3.866059064865112,3.8660848140716553,9.973101668947493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.16015625,0.0,1768.4810791015625,1895.4371337890625,0.0,3388.889404296875,0.9520727396011353,1.0,0.0,3.0,1.0,0.0
18186180,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8894427418708801,0.4174965023994446,0.3774762451648712,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9778283834457396,0.5460079312324524,0.5172946453094482,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.90662682056427,0.4418727159500122,0.3103237152099609,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8679874539375305,0.3885474503040313,0.3699060976505279,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.741352379322052,0.2380873709917068,1.083739161491394,284.8895263671875,284.95001220703125,302.40673828125,293.7234802246094,299.0067138671875,297.2435302734375,284.891357421875,1.0,0.5935593247413635,0.4536776840686798,0.4536776840686798,1.0,1.0,-3.1925902366638184,1.088602900505066,2.103987216949463,0.3706991970539093,0.8967433571815491,0.8967433571815491,0.0,151.23104858398438,126.0,60254.08203125,0.0,2676.71923828125,1.0,279.1567077636719,282.9718933105469,296.7447814941406,300.66461181640625,293.1499938964844,293.1499938964844,279.45001220703125,38654.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065989255905152,1.0,0.0,0.0,3.7722885608673096,3.772314310073853,9.4951781193231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.1435546875,0.0,1694.0506591796875,1895.4371337890625,0.0,3465.013671875,0.9344894886016846,1.0,0.0,3.0,1.0,0.0
18186240,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8894427418708801,0.4174965023994446,0.3774762451648712,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9778283834457396,0.5460079312324524,0.5172946453094482,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.90662682056427,0.4418727159500122,0.3103237152099609,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8679874539375305,0.3885474503040313,0.3699060976505279,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.741352379322052,0.2380873709917068,1.083739161491394,284.8895263671875,284.95001220703125,302.40673828125,293.7234802246094,299.0067138671875,297.2435302734375,284.891357421875,1.0,0.5935593247413635,0.4536776840686798,0.4536776840686798,1.0,1.0,-3.1925902366638184,1.088602900505066,2.103987216949463,0.3706991970539093,0.8967433571815491,0.8967433571815491,0.0,151.23104858398438,126.0,60254.08203125,0.0,2676.71923828125,1.0,279.1567077636719,282.9718933105469,296.7447814941406,300.66461181640625,293.1499938964844,293.1499938964844,279.45001220703125,38654.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065989255905152,1.0,0.0,0.0,3.7722885608673096,3.772314310073853,9.4951781193231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.1435546875,0.0,1694.0506591796875,1895.4371337890625,0.0,3465.013671875,0.9344894886016846,1.0,0.0,3.0,1.0,0.0
18186300,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8996639251708984,0.4175078570842743,0.3769789040088653,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9881386756896972,0.5475196242332458,0.518225371837616,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9183620810508728,0.4422789216041565,0.310252696275711,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8783056735992432,0.389165461063385,0.3700727522373199,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7492507696151733,0.238192617893219,1.0825766324996948,285.0214538574219,284.95001220703125,302.42584228515625,293.72979736328125,299.0118408203125,297.2449035644531,285.0248413085937,1.0,0.590207576751709,0.4530870318412781,0.4530870318412781,1.0,1.0,-3.191822052001953,1.0869113206863403,2.1049108505249023,0.3690993189811706,0.9862008690834044,0.9862008690834044,0.0,145.5397186279297,126.0,59332.5625,0.0,2644.19580078125,1.0,279.4049377441406,283.12042236328125,296.6963806152344,300.4503479003906,293.1499938964844,293.1499938964844,279.45001220703125,34533.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002971649169922,1.0,0.0,0.0,3.808396100997925,3.8084213733673096,9.67781829785963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.5166015625,0.0,1705.18994140625,1895.4371337890625,0.0,3406.3544921875,0.9414641261100768,1.0,0.0,3.0,1.0,0.0
18186360,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9127947688102722,0.4177694618701935,0.3769315779209137,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9989646673202516,0.5492527484893799,0.5193286538124084,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9332531690597534,0.4429164230823517,0.3104740083217621,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8909767866134644,0.3899669945240021,0.3705363273620605,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7591341137886047,0.238440915942192,1.0823302268981934,285.0206604003906,284.95001220703125,302.4437561035156,293.7353820800781,299.0182189941406,297.2484741210937,285.0196533203125,1.0,0.5869432091712952,0.4525086283683777,0.4525086283683777,1.0,1.0,-3.193552255630493,1.0861976146697998,2.1073548793792725,0.3679902553558349,1.0,1.0,0.0,139.4433135986328,114.0,59455.1015625,0.0,2614.48828125,1.0,279.44390869140625,283.1176452636719,296.7108459472656,300.5107421875,293.1499938964844,293.1499938964844,279.1499938964844,33706.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980333209037781,1.0,0.0,0.0,3.869187116622925,3.869212865829468,9.98924633677234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.1103515625,0.0,1772.783935546875,1895.4371337890625,0.0,3385.244873046875,0.9528924822807312,1.0,0.0,3.0,1.0,0.0
18186420,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9252044558525084,0.4167203307151794,0.376204639673233,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9990000128746032,0.5536469221115112,0.5026817917823792,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.946661412715912,0.4428836405277252,0.3105688989162445,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9029184579849244,0.3905592560768127,0.3711751997470855,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7683401703834534,0.2382832318544387,1.0815730094909668,284.8759155273437,284.95001220703125,302.4759216308594,293.74420166015625,299.0252380371094,297.25311279296875,284.8768615722656,1.0,0.578082263469696,0.4513518810272217,0.4513518810272217,1.0,1.0,-3.158268690109253,1.0696005821228027,2.08866810798645,0.3632645010948181,0.8839706778526306,0.8839706778526306,0.0,132.99168395996094,102.0,59817.54296875,0.0,2521.776611328125,1.0,279.15679931640625,282.9623718261719,296.76287841796875,300.6687927246094,293.1499938964844,293.1499938964844,279.45001220703125,39312.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058287143707277,1.0,0.0,0.0,3.7566843032836914,3.7567098140716553,9.41678536037216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.4619140625,0.0,1680.639892578125,1895.4371337890625,0.0,3457.853271484375,0.9313010573387146,1.0,0.0,3.0,1.0,0.0
