time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186480,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9252044558525084,0.4167203307151794,0.376204639673233,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9990000128746032,0.5536469221115112,0.5026817917823792,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.946661412715912,0.4428836405277252,0.3105688989162445,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9029184579849244,0.3905592560768127,0.3711751997470855,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7683401703834534,0.2382832318544387,1.0815730094909668,284.8759155273437,284.95001220703125,302.4759216308594,293.74420166015625,299.0252380371094,297.25311279296875,284.8768615722656,1.0,0.578082263469696,0.4513518810272217,0.4513518810272217,1.0,1.0,-3.158268690109253,1.0696005821228027,2.08866810798645,0.3632645010948181,0.8839706778526306,0.8839706778526306,0.0,132.99168395996094,102.0,59817.54296875,0.0,2521.776611328125,1.0,279.15679931640625,282.9623718261719,296.76287841796875,300.6687927246094,293.1499938964844,293.1499938964844,279.45001220703125,39312.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058287143707277,1.0,0.0,0.0,3.7566843032836914,3.7567098140716553,9.41678536037216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.4619140625,0.0,1680.639892578125,1895.4371337890625,0.0,3457.853271484375,0.9313010573387146,1.0,0.0,3.0,1.0,0.0
18186540,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9502211809158324,0.4167460203170776,0.3755700588226318,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9990000128746032,0.5626385807991028,0.468047022819519,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9707445502281188,0.4437130093574524,0.3106707036495209,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9280247092247008,0.39179128408432,0.371758371591568,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7868962287902832,0.2385724335908889,1.080380916595459,284.98699951171875,284.95001220703125,302.5028991699219,293.7496643066406,299.04791259765625,297.2836608886719,284.98541259765625,1.0,0.568297266960144,0.4501951336860657,0.4501951336860657,1.0,1.0,-3.129729986190796,1.0561975240707395,2.0735323429107666,0.352703332901001,0.9693467020988464,0.9693467020988464,0.0,122.63416290283205,122.0,58498.0625,0.0,2400.189208984375,1.0,279.4429931640625,283.1002502441406,296.7170715332031,300.47003173828125,293.1499938964844,293.1499938964844,279.1499938964844,34475.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955099582672119,1.0,0.0,0.0,3.824263334274292,3.824288845062256,9.75863031271729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.33984375,0.0,1723.8720703125,1895.4371337890625,0.0,3361.695556640625,0.943369448184967,1.0,0.0,3.0,1.0,0.0
18186600,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9502211809158324,0.4167460203170776,0.3755700588226318,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9990000128746032,0.5626385807991028,0.468047022819519,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9707445502281188,0.4437130093574524,0.3106707036495209,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9280247092247008,0.39179128408432,0.371758371591568,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7868962287902832,0.2385724335908889,1.080380916595459,284.98699951171875,284.95001220703125,302.5028991699219,293.7496643066406,299.04791259765625,297.2836608886719,284.98541259765625,1.0,0.568297266960144,0.4501951336860657,0.4501951336860657,1.0,1.0,-3.129729986190796,1.0561975240707395,2.0735323429107666,0.352703332901001,0.9693467020988464,0.9693467020988464,0.0,122.63416290283205,122.0,58498.0625,0.0,2400.189208984375,1.0,279.4429931640625,283.1002502441406,296.7170715332031,300.47003173828125,293.1499938964844,293.1499938964844,279.1499938964844,34475.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955099582672119,1.0,0.0,0.0,3.824263334274292,3.824288845062256,9.75863031271729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.33984375,0.0,1723.8720703125,1895.4371337890625,0.0,3361.695556640625,0.943369448184967,1.0,0.0,3.0,1.0,0.0
18186660,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.95129132270813,0.4158439040184021,0.3749821186065674,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9990000128746032,0.5714241862297058,0.465884268283844,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.972395360469818,0.4438065886497497,0.3108759224414825,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.93047833442688,0.3924988210201263,0.3725571930408478,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7883213758468628,0.2386687695980072,1.0810810327529907,284.8934631347656,284.95001220703125,302.5244140625,293.7515563964844,299.0704345703125,297.3102111816406,284.8963928222656,1.0,0.5686715245246887,0.4496617317199707,0.4496617317199707,1.0,1.0,-3.128415584564209,1.0544418096542358,2.0739738941192627,0.3505318164825439,0.8709371089935303,0.8709371089935303,0.0,122.00221252441406,142.0,59010.4921875,0.0,2394.385986328125,1.0,279.1566162109375,282.99267578125,296.7621154785156,300.60430908203125,293.1499938964844,293.1499938964844,279.45001220703125,39565.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013126492500304,1.0,0.0,0.0,3.673534154891968,3.673559188842773,9.004538696899544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.287109375,0.0,1586.3607177734375,1895.4371337890625,0.0,3415.81689453125,0.91363263130188,1.0,0.0,3.0,1.0,0.0
18186720,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.95129132270813,0.4158439040184021,0.3749821186065674,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9990000128746032,0.5714241862297058,0.465884268283844,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.972395360469818,0.4438065886497497,0.3108759224414825,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.93047833442688,0.3924988210201263,0.3725571930408478,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7883213758468628,0.2386687695980072,1.0810810327529907,284.8934631347656,284.95001220703125,302.5244140625,293.7515563964844,299.0704345703125,297.3102111816406,284.8963928222656,1.0,0.5686715245246887,0.4496617317199707,0.4496617317199707,1.0,1.0,-3.128415584564209,1.0544418096542358,2.0739738941192627,0.3505318164825439,0.8709371089935303,0.8709371089935303,0.0,122.00221252441406,142.0,59010.4921875,0.0,2394.385986328125,1.0,279.1566162109375,282.99267578125,296.7621154785156,300.60430908203125,293.1499938964844,293.1499938964844,279.45001220703125,39565.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013126492500304,1.0,0.0,0.0,3.673534154891968,3.673559188842773,9.004538696899544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.287109375,0.0,1586.3607177734375,1895.4371337890625,0.0,3415.81689453125,0.91363263130188,1.0,0.0,3.0,1.0,0.0
18186780,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9384488463401794,0.416203498840332,0.375151127576828,297.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9990000128746032,0.5771476626396179,0.4832492470741272,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9613503217697144,0.4449526667594909,0.3115807771682739,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9186402559280396,0.3940064311027527,0.373919278383255,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7792032957077026,0.2392589598894119,1.0838592052459717,285.0323791503906,284.95001220703125,302.5401611328125,293.7496337890625,299.083740234375,297.3223876953125,285.03179931640625,1.0,0.5759293437004089,0.4491283297538757,0.4491283297538757,1.0,1.0,-3.1552939414978027,1.0634915828704834,2.09180235862732,0.3531875908374786,0.9951485991477966,0.9951485991477966,0.0,127.4958038330078,162.0,58705.14453125,0.0,2475.035400390625,1.0,279.44342041015625,283.1361999511719,296.725341796875,300.4696350097656,293.1499938964844,293.1499938964844,279.1499938964844,33012.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926332592964172,1.0,0.0,0.0,3.800734519958496,3.8007595539093018,9.63892034633318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.59375,0.0,1684.1480712890625,1895.4371337890625,0.0,3334.824462890625,0.9370430111885072,1.0,0.0,3.0,1.0,0.0
18186840,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9384488463401794,0.416203498840332,0.375151127576828,297.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9990000128746032,0.5771476626396179,0.4832492470741272,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9613503217697144,0.4449526667594909,0.3115807771682739,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9186402559280396,0.3940064311027527,0.373919278383255,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7792032957077026,0.2392589598894119,1.0838592052459717,285.0323791503906,284.95001220703125,302.5401611328125,293.7496337890625,299.083740234375,297.3223876953125,285.03179931640625,1.0,0.5759293437004089,0.4491283297538757,0.4491283297538757,1.0,1.0,-3.1552939414978027,1.0634915828704834,2.09180235862732,0.3531875908374786,0.9951485991477966,0.9951485991477966,0.0,127.4958038330078,162.0,58705.14453125,0.0,2475.035400390625,1.0,279.44342041015625,283.1361999511719,296.725341796875,300.4696350097656,293.1499938964844,293.1499938964844,279.1499938964844,33012.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926332592964172,1.0,0.0,0.0,3.800734519958496,3.8007595539093018,9.63892034633318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.59375,0.0,1684.1480712890625,1895.4371337890625,0.0,3334.824462890625,0.9370430111885072,1.0,0.0,3.0,1.0,0.0
18186900,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.928267776966095,0.4159000217914581,0.3753178715705871,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9990000128746032,0.5781309604644775,0.4972608983516693,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9520989060401917,0.4451543390750885,0.3120184540748596,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.909494161605835,0.3944844007492065,0.3747092485427856,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7721282243728638,0.2393718510866165,1.0856775045394895,284.9013366699219,284.95001220703125,302.5458068847656,293.7471618652344,299.0819396972656,297.3161926269531,284.8976135253906,1.0,0.5814951062202454,0.4488616287708282,0.4488616287708282,1.0,1.0,-3.175996780395508,1.07076895236969,2.1052277088165283,0.3557395935058594,0.9146570563316344,0.9146570563316344,0.0,132.02346801757812,162.0,60039.453125,0.0,2539.62890625,1.0,279.1943359375,282.97930908203125,296.7860412597656,300.7190856933594,293.1499938964844,293.1499938964844,279.1499938964844,35993.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999136686325073,1.0,0.0,0.0,3.8003318309783936,3.800357341766357,9.636877393859322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.359375,0.0,1706.890625,1895.4371337890625,0.0,3402.779541015625,0.9373839497566224,1.0,0.0,3.0,1.0,0.0
18186960,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.9155181050300598,0.4153209626674652,0.3750276565551758,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9990000128746032,0.5777597427368164,0.5149459838867188,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.939877152442932,0.4450958967208862,0.3121583163738251,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8987928032875061,0.3947509825229645,0.3751973211765289,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7633511424064636,0.2392988204956054,1.0865187644958496,284.9164123535156,284.95001220703125,302.54986572265625,293.7436828613281,299.0727233886719,297.3017272949219,284.9188842773437,1.0,0.5879561305046082,0.4481407105922699,0.4481407105922699,1.0,1.0,-3.1986730098724365,1.0777534246444702,2.120919704437256,0.3575754761695862,0.909146249294281,0.909146249294281,0.0,137.75344848632812,180.0,60185.28125,0.0,2615.499755859375,1.0,279.1565856933594,282.99078369140625,296.7784423828125,300.6848449707031,293.1499938964844,293.1499938964844,278.8500061035156,37351.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034892916679382,1.0,0.0,0.0,3.74960994720459,3.749634981155396,9.381352583659464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.732421875,0.0,1657.2269287109375,1895.4371337890625,0.0,3436.08740234375,0.92872154712677,1.0,0.0,3.0,1.0,0.0
18187020,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8868707418441772,0.4141547381877899,0.3744730353355407,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9922414422035216,0.5741857886314392,0.5451430082321167,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9086909294128418,0.4449022114276886,0.3124208450317383,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8727445602416992,0.3951693773269653,0.3761497437953949,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7420915961265564,0.2389135360717773,1.0876986980438232,284.9017944335937,284.95001220703125,302.5532531738281,293.7333984375,299.0430603027344,297.2599792480469,284.9022216796875,1.0,0.6015488505363464,0.4466988742351532,0.4466988742351532,1.0,1.0,-3.235865831375122,1.088300108909607,2.1475658416748047,0.3607837557792663,0.8492666482925415,0.8492666482925415,0.0,153.1342315673828,198.0,60909.9375,0.0,2776.315185546875,1.0,278.8577880859375,282.9408264160156,296.7622985839844,300.7377014160156,293.1499938964844,293.1499938964844,279.1499938964844,39709.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119792580604552,1.0,0.0,0.0,3.56610107421875,3.56612491607666,8.485561693305499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.5673828125,0.0,1468.932861328125,1895.4371337890625,0.0,3514.963134765625,0.890207052230835,1.0,0.0,3.0,1.0,0.0
18187080,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8868707418441772,0.4141547381877899,0.3744730353355407,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9922414422035216,0.5741857886314392,0.5451430082321167,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9086909294128418,0.4449022114276886,0.3124208450317383,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8727445602416992,0.3951693773269653,0.3761497437953949,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7420915961265564,0.2389135360717773,1.0876986980438232,284.9017944335937,284.95001220703125,302.5532531738281,293.7333984375,299.0430603027344,297.2599792480469,284.9022216796875,1.0,0.6015488505363464,0.4466988742351532,0.4466988742351532,1.0,1.0,-3.235865831375122,1.088300108909607,2.1475658416748047,0.3607837557792663,0.8492666482925415,0.8492666482925415,0.0,153.1342315673828,198.0,60909.9375,0.0,2776.315185546875,1.0,278.8577880859375,282.9408264160156,296.7622985839844,300.7377014160156,293.1499938964844,293.1499938964844,279.1499938964844,39709.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119792580604552,1.0,0.0,0.0,3.56610107421875,3.56612491607666,8.485561693305499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.5673828125,0.0,1468.932861328125,1895.4371337890625,0.0,3514.963134765625,0.890207052230835,1.0,0.0,3.0,1.0,0.0
18187140,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8567670583724976,0.4140466451644897,0.3749134540557861,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9610427021980286,0.573918879032135,0.544524610042572,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.877583920955658,0.445628672838211,0.3133474290370941,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.84466552734375,0.3962319493293762,0.3777720928192138,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7190885543823242,0.2388181686401367,1.0904909372329712,285.0022277832031,284.95001220703125,302.54998779296875,293.7185974121094,299.0255432128906,297.24298095703125,285.0009155273437,1.0,0.6136936545372009,0.4452570080757141,0.4452570080757141,1.0,1.0,-3.243446111679077,1.0876644849777222,2.155781507492065,0.3579062819480896,0.9389360547065736,0.9389360547065736,0.0,173.00006103515625,216.0,60223.59375,0.0,2900.741455078125,1.0,279.1425476074219,283.0590209960937,296.69976806640625,300.55712890625,293.1499938964844,293.1499938964844,278.8500061035156,33642.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044683575630188,1.0,0.0,0.0,3.676559209823608,3.676583051681519,9.019374829222216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.62890625,0.0,1545.147705078125,1895.4371337890625,0.0,3445.19970703125,0.90933495759964,1.0,0.0,3.0,1.0,0.0
18187200,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8567670583724976,0.4140466451644897,0.3749134540557861,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9610427021980286,0.573918879032135,0.544524610042572,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.877583920955658,0.445628672838211,0.3133474290370941,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.84466552734375,0.3962319493293762,0.3777720928192138,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7190885543823242,0.2388181686401367,1.0904909372329712,285.0022277832031,284.95001220703125,302.54998779296875,293.7185974121094,299.0255432128906,297.24298095703125,285.0009155273437,1.0,0.6136936545372009,0.4452570080757141,0.4452570080757141,1.0,1.0,-3.243446111679077,1.0876644849777222,2.155781507492065,0.3579062819480896,0.9389360547065736,0.9389360547065736,0.0,173.00006103515625,216.0,60223.59375,0.0,2900.741455078125,1.0,279.1425476074219,283.0590209960937,296.69976806640625,300.55712890625,293.1499938964844,293.1499938964844,278.8500061035156,33642.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044683575630188,1.0,0.0,0.0,3.676559209823608,3.676583051681519,9.019374829222216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.62890625,0.0,1545.147705078125,1895.4371337890625,0.0,3445.19970703125,0.90933495759964,1.0,0.0,3.0,1.0,0.0
18187260,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8301389217376709,0.4107194244861603,0.3734144568443298,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9273412227630616,0.5725772976875305,0.5444974303245544,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8498462438583374,0.4432943165302276,0.3128623366355896,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8196747899055481,0.3943581581115722,0.3775257766246795,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6946632266044617,0.2359658926725387,1.08479106426239,284.89898681640625,284.95001220703125,302.5427551269531,293.7015991210937,298.993408203125,297.2096252441406,284.9002380371094,1.0,0.6242367625236511,0.4435707628726959,0.4435707628726959,1.0,1.0,-3.23390531539917,1.079891800880432,2.154013395309448,0.3525477647781372,0.8440510034561157,0.8440510034561157,0.0,194.5172882080078,204.0,60432.98046875,0.0,2999.52392578125,1.0,278.857666015625,282.9444885253906,296.7216491699219,300.6722106933594,293.1499938964844,293.1499938964844,279.1499938964844,39404.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123865365982056,1.0,0.0,0.0,3.53287124633789,3.5328948497772217,8.328157719006413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.740234375,0.0,1431.372802734375,1895.4371337890625,0.0,3518.73828125,0.8821623921394348,1.0,0.0,3.0,1.0,0.0
18187320,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8301389217376709,0.4107194244861603,0.3734144568443298,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9273412227630616,0.5725772976875305,0.5444974303245544,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8498462438583374,0.4432943165302276,0.3128623366355896,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8196747899055481,0.3943581581115722,0.3775257766246795,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6946632266044617,0.2359658926725387,1.08479106426239,284.89898681640625,284.95001220703125,302.5427551269531,293.7015991210937,298.993408203125,297.2096252441406,284.9002380371094,1.0,0.6242367625236511,0.4435707628726959,0.4435707628726959,1.0,1.0,-3.23390531539917,1.079891800880432,2.154013395309448,0.3525477647781372,0.8440510034561157,0.8440510034561157,0.0,194.5172882080078,204.0,60432.98046875,0.0,2999.52392578125,1.0,278.857666015625,282.9444885253906,296.7216491699219,300.6722106933594,293.1499938964844,293.1499938964844,279.1499938964844,39404.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123865365982056,1.0,0.0,0.0,3.53287124633789,3.5328948497772217,8.328157719006413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.740234375,0.0,1431.372802734375,1895.4371337890625,0.0,3518.73828125,0.8821623921394348,1.0,0.0,3.0,1.0,0.0
18187380,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8229766488075256,0.4094611406326294,0.3720922172069549,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.919112265110016,0.5736573934555054,0.545252799987793,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8428620100021362,0.4428047239780426,0.3123919665813446,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8130741715431213,0.3940287828445434,0.3771026134490967,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6869871020317078,0.2343781590461731,1.077374815940857,284.98828125,284.95001220703125,302.53436279296875,293.6848449707031,298.97662353515625,297.2000427246094,284.9872436523437,1.0,0.6254045963287354,0.4418845176696777,0.4418845176696777,1.0,1.0,-3.2232234477996826,1.0717014074325562,2.151522159576416,0.346569150686264,0.9212175011634828,0.9212175011634828,0.0,200.34523010253903,192.0,59476.41015625,0.0,3008.980712890625,1.0,279.1414794921875,283.0561828613281,296.6586303710937,300.4736022949219,293.1499938964844,293.1499938964844,278.8500061035156,34018.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034250378608704,1.0,0.0,0.0,3.6319427490234375,3.6319661140441895,8.801795843282889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.7490234375,0.0,1498.4212646484375,1895.4371337890625,0.0,3435.4892578125,0.8997815251350403,1.0,0.0,3.0,1.0,0.0
18187440,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8229766488075256,0.4094611406326294,0.3720922172069549,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.919112265110016,0.5736573934555054,0.545252799987793,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8428620100021362,0.4428047239780426,0.3123919665813446,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8130741715431213,0.3940287828445434,0.3771026134490967,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6869871020317078,0.2343781590461731,1.077374815940857,284.98828125,284.95001220703125,302.53436279296875,293.6848449707031,298.97662353515625,297.2000427246094,284.9872436523437,1.0,0.6254045963287354,0.4418845176696777,0.4418845176696777,1.0,1.0,-3.2232234477996826,1.0717014074325562,2.151522159576416,0.346569150686264,0.9212175011634828,0.9212175011634828,0.0,200.34523010253903,192.0,59476.41015625,0.0,3008.980712890625,1.0,279.1414794921875,283.0561828613281,296.6586303710937,300.4736022949219,293.1499938964844,293.1499938964844,278.8500061035156,34018.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034250378608704,1.0,0.0,0.0,3.6319427490234375,3.6319661140441895,8.801795843282889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.7490234375,0.0,1498.4212646484375,1895.4371337890625,0.0,3435.4892578125,0.8997815251350403,1.0,0.0,3.0,1.0,0.0
18187500,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8231408596038818,0.4085975289344787,0.3715043365955353,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.920248568058014,0.5740598440170288,0.5457855463027954,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8433186411857605,0.4424156844615936,0.3122316598892212,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8135762214660645,0.3938063681125641,0.3769874274730682,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.6868341565132141,0.2336785197257995,1.074312448501587,284.86505126953125,284.95001220703125,302.5297546386719,293.676513671875,298.96783447265625,297.1948547363281,284.8642272949219,1.0,0.6243516802787781,0.4410413801670074,0.4410413801670074,1.0,1.0,-3.2191479206085205,1.0680747032165527,2.151073217391968,0.3438594937324524,0.831320583820343,0.831320583820343,0.0,199.58563232421875,192.0,60059.0,0.0,2996.17431640625,1.0,278.8988952636719,282.92095947265625,296.7025146484375,300.6673889160156,293.1499938964844,293.1499938964844,278.8500061035156,39050.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088621139526368,1.0,0.0,0.0,3.570690631866455,3.570714473724365,8.507417419423291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.0068359375,0.0,1469.0408935546875,1895.4371337890625,0.0,3486.04052734375,0.887250542640686,1.0,0.0,3.0,1.0,0.0
18187560,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8241882920265198,0.4077343046665191,0.3705992400646209,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9227445721626282,0.5744821429252625,0.546037495136261,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8447522521018982,0.4420211315155029,0.3118641376495361,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8150581121444702,0.393595427274704,0.3766689598560333,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6876361966133118,0.2330252677202224,1.0708279609680176,284.9024353027344,284.95001220703125,302.5248718261719,293.66827392578125,298.9606628417969,297.1898803710937,284.90350341796875,1.0,0.6224537491798401,0.4406412243843078,0.4406412243843078,1.0,1.0,-3.213347911834717,1.0648329257965088,2.148514986038208,0.3418695032596588,0.8341354131698608,0.8341354131698608,0.0,197.62890625,180.0,59631.2421875,0.0,2973.190673828125,1.0,278.8583984375,282.9577941894531,296.6811828613281,300.5773010253906,293.1499938964844,293.1499938964844,279.1499938964844,39429.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097577929496764,1.0,0.0,0.0,3.475881338119507,3.4759042263031006,8.061635412559554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.869140625,0.0,1372.38232421875,1895.4371337890625,0.0,3494.35595703125,0.8696957230567932,1.0,0.0,3.0,1.0,0.0
18187620,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8310239911079407,0.4072651863098144,0.369632214307785,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9341715574264526,0.5764988660812378,0.5473667979240417,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8525423407554626,0.4423360228538513,0.3116749823093414,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8225432634353638,0.3940700590610504,0.3766065239906311,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.6936772465705872,0.2324228286743164,1.065866470336914,284.9906005859375,284.95001220703125,302.51434326171875,293.6518249511719,298.9544372558594,297.1913146972656,284.9897155761719,1.0,0.6174125075340271,0.4398408830165863,0.4398408830165863,1.0,1.0,-3.2075064182281494,1.0606660842895508,2.146840333938598,0.338788092136383,0.9121026396751404,0.9121026396751404,0.0,189.98849487304688,168.0,58849.37890625,0.0,2919.10009765625,1.0,279.1410522460937,283.06591796875,296.6245422363281,300.3954162597656,293.1499938964844,293.1499938964844,278.8500061035156,33826.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006171226501465,1.0,0.0,0.0,3.5842220783233643,3.584245204925537,8.572018828090222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.484375,0.0,1445.2415771484375,1895.4371337890625,0.0,3409.3359375,0.8889538645744324,1.0,0.0,3.0,1.0,0.0
18187680,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8310239911079407,0.4072651863098144,0.369632214307785,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9341715574264526,0.5764988660812378,0.5473667979240417,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8525423407554626,0.4423360228538513,0.3116749823093414,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8225432634353638,0.3940700590610504,0.3766065239906311,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.6936772465705872,0.2324228286743164,1.065866470336914,284.9906005859375,284.95001220703125,302.51434326171875,293.6518249511719,298.9544372558594,297.1913146972656,284.9897155761719,1.0,0.6174125075340271,0.4398408830165863,0.4398408830165863,1.0,1.0,-3.2075064182281494,1.0606660842895508,2.146840333938598,0.338788092136383,0.9121026396751404,0.9121026396751404,0.0,189.98849487304688,168.0,58849.37890625,0.0,2919.10009765625,1.0,279.1410522460937,283.06591796875,296.6245422363281,300.3954162597656,293.1499938964844,293.1499938964844,278.8500061035156,33826.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006171226501465,1.0,0.0,0.0,3.5842220783233643,3.584245204925537,8.572018828090222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.484375,0.0,1445.2415771484375,1895.4371337890625,0.0,3409.3359375,0.8889538645744324,1.0,0.0,3.0,1.0,0.0
18187740,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8401245474815369,0.405938982963562,0.368303507566452,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.948582410812378,0.5777435898780823,0.5483611822128296,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.862996518611908,0.4419680833816528,0.3112853765487671,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8322716951370239,0.394067645072937,0.3763762712478637,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7020854353904724,0.2316710799932479,1.0610946416854858,284.90728759765625,284.95001220703125,302.5028686523437,293.6355285644531,298.9436950683594,297.1866455078125,284.9075622558594,1.0,0.6112419962882996,0.4390405714511871,0.4390405714511871,1.0,1.0,-3.200627088546753,1.056098222732544,2.144528865814209,0.3357017338275909,0.8299075961112976,0.8299075961112976,0.0,180.6132202148437,156.0,59126.68359375,0.0,2853.566650390625,1.0,278.85894775390625,282.9674377441406,296.6504821777344,300.5113525390625,293.1499938964844,293.1499938964844,279.1499938964844,39008.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074678421020508,1.0,0.0,0.0,3.43986177444458,3.4398844242095947,7.895421276771231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.4970703125,0.0,1332.9169921875,1895.4371337890625,0.0,3473.08935546875,0.8613681793212891,1.0,0.0,3.0,1.0,0.0
18187800,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8401245474815369,0.405938982963562,0.368303507566452,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.948582410812378,0.5777435898780823,0.5483611822128296,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.862996518611908,0.4419680833816528,0.3112853765487671,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8322716951370239,0.394067645072937,0.3763762712478637,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7020854353904724,0.2316710799932479,1.0610946416854858,284.90728759765625,284.95001220703125,302.5028686523437,293.6355285644531,298.9436950683594,297.1866455078125,284.9075622558594,1.0,0.6112419962882996,0.4390405714511871,0.4390405714511871,1.0,1.0,-3.200627088546753,1.056098222732544,2.144528865814209,0.3357017338275909,0.8299075961112976,0.8299075961112976,0.0,180.6132202148437,156.0,59126.68359375,0.0,2853.566650390625,1.0,278.85894775390625,282.9674377441406,296.6504821777344,300.5113525390625,293.1499938964844,293.1499938964844,279.1499938964844,39008.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074678421020508,1.0,0.0,0.0,3.43986177444458,3.4398844242095947,7.895421276771231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.4970703125,0.0,1332.9169921875,1895.4371337890625,0.0,3473.08935546875,0.8613681793212891,1.0,0.0,3.0,1.0,0.0
18187860,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8530158996582031,0.4056496620178222,0.3674134016036987,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9663985967636108,0.5799283981323242,0.5497651100158691,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8775151968002319,0.4424876570701599,0.311171293258667,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8455183506011963,0.3947564363479614,0.376425951719284,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7134928703308105,0.2314199805259704,1.0573160648345947,284.99102783203125,284.95001220703125,302.4904479980469,293.6192626953125,298.9383544921875,297.1905822753906,284.9901428222656,1.0,0.6045342087745667,0.4381637275218963,0.4381637275218963,1.0,1.0,-3.196616649627685,1.0524356365203855,2.1441810131073,0.332700252532959,0.9061678647994996,0.9061678647994996,0.0,169.59877014160156,144.0,58411.69921875,0.0,2785.236328125,1.0,279.1407470703125,283.0712890625,296.59442138671875,300.3363952636719,293.1499938964844,293.1499938964844,278.8500061035156,33677.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988693356513977,1.0,0.0,0.0,3.55244779586792,3.5524704456329346,8.42071017359558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.5419921875,0.0,1410.4068603515625,1895.4371337890625,0.0,3393.04248046875,0.8817030191421509,1.0,0.0,3.0,1.0,0.0
18187920,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8530158996582031,0.4056496620178222,0.3674134016036987,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9663985967636108,0.5799283981323242,0.5497651100158691,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8775151968002319,0.4424876570701599,0.311171293258667,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8455183506011963,0.3947564363479614,0.376425951719284,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7134928703308105,0.2314199805259704,1.0573160648345947,284.99102783203125,284.95001220703125,302.4904479980469,293.6192626953125,298.9383544921875,297.1905822753906,284.9901428222656,1.0,0.6045342087745667,0.4381637275218963,0.4381637275218963,1.0,1.0,-3.196616649627685,1.0524356365203855,2.1441810131073,0.332700252532959,0.9061678647994996,0.9061678647994996,0.0,169.59877014160156,144.0,58411.69921875,0.0,2785.236328125,1.0,279.1407470703125,283.0712890625,296.59442138671875,300.3363952636719,293.1499938964844,293.1499938964844,278.8500061035156,33677.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988693356513977,1.0,0.0,0.0,3.55244779586792,3.5524704456329346,8.42071017359558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.5419921875,0.0,1410.4068603515625,1895.4371337890625,0.0,3393.04248046875,0.8817030191421509,1.0,0.0,3.0,1.0,0.0
18187980,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8678153157234192,0.4044483602046966,0.3661360144615173,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9838113188743592,0.5812501907348633,0.5507758259773254,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8940417170524597,0.4422605633735657,0.3108340203762054,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8608028888702393,0.3948791921138763,0.3762586116790771,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7253558039665222,0.2308934479951858,1.0533336400985718,284.9090576171875,284.95001220703125,302.4771423339844,293.60302734375,298.9276123046875,297.18719482421875,284.9091796875,1.0,0.5974809527397156,0.4372868835926056,0.4372868835926056,1.0,1.0,-3.1909067630767822,1.048118233680725,2.142788410186768,0.3295765519142151,0.8259254097938538,0.8259254097938538,0.0,158.51744079589844,132.0,58718.25390625,0.0,2713.273193359375,1.0,278.8592224121094,282.9736633300781,296.61993408203125,300.4541931152344,293.1499938964844,293.1499938964844,279.1499938964844,38876.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061139225959778,1.0,0.0,0.0,3.411421060562134,3.4114432334899902,7.765401619508339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.8828125,0.0,1303.6976318359375,1895.4371337890625,0.0,3460.505126953125,0.8549890518188477,1.0,0.0,3.0,1.0,0.0
18188040,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8678153157234192,0.4044483602046966,0.3661360144615173,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9838113188743592,0.5812501907348633,0.5507758259773254,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8940417170524597,0.4422605633735657,0.3108340203762054,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8608028888702393,0.3948791921138763,0.3762586116790771,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7253558039665222,0.2308934479951858,1.0533336400985718,284.9090576171875,284.95001220703125,302.4771423339844,293.60302734375,298.9276123046875,297.18719482421875,284.9091796875,1.0,0.5974809527397156,0.4372868835926056,0.4372868835926056,1.0,1.0,-3.1909067630767822,1.048118233680725,2.142788410186768,0.3295765519142151,0.8259254097938538,0.8259254097938538,0.0,158.51744079589844,132.0,58718.25390625,0.0,2713.273193359375,1.0,278.8592224121094,282.9736633300781,296.61993408203125,300.4541931152344,293.1499938964844,293.1499938964844,279.1499938964844,38876.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061139225959778,1.0,0.0,0.0,3.411421060562134,3.4114432334899902,7.765401619508339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.8828125,0.0,1303.6976318359375,1895.4371337890625,0.0,3460.505126953125,0.8549890518188477,1.0,0.0,3.0,1.0,0.0
18188100,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8766656517982483,0.4042873382568359,0.3655539155006408,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9926065802574158,0.5823075771331787,0.5513256788253784,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9037032127380372,0.4425127208232879,0.310693085193634,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8698897361755371,0.3952122330665588,0.3761931657791137,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7320672273635864,0.2307980358600616,1.051376223564148,285.0122375488281,284.95001220703125,302.4701843261719,293.59490966796875,298.92449951171875,297.1888732910156,285.0130310058594,1.0,0.5938482880592346,0.4368484914302826,0.4368484914302826,1.0,1.0,-3.188260555267334,1.0460455417633057,2.1422150135040283,0.3279465734958648,0.8979375958442688,0.8979375958442688,0.0,152.74301147460938,132.0,57954.2109375,0.0,2676.540283203125,1.0,279.0962829589844,283.092529296875,296.5603332519531,300.23541259765625,293.1499938964844,293.1499938964844,279.1499938964844,34043.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998869061470032,1.0,0.0,0.0,3.4622323513031006,3.462254285812378,7.998448268153879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.18359375,0.0,1320.2410888671875,1895.4371337890625,0.0,3402.5302734375,0.8638610243797302,1.0,0.0,3.0,1.0,0.0
18188160,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8862804174423218,0.4042249023914337,0.3653068542480469,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9990000128746032,0.5835091471672058,0.5497404336929321,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9146769046783448,0.4428710043430328,0.3107835650444031,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8796955943107605,0.3956283926963806,0.3763696551322937,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.739260196685791,0.230778232216835,1.050214171409607,284.9892578125,284.95001220703125,302.4630126953125,293.5867614746094,298.9219970703125,297.19171142578125,284.9873352050781,1.0,0.5901413559913635,0.4364206492900848,0.4364206492900848,1.0,1.0,-3.184847116470337,1.0436861515045166,2.1411609649658203,0.3265378475189209,0.8999524712562561,0.8999524712562561,0.0,147.14459228515625,120.0,58023.58203125,0.0,2639.404052734375,1.0,279.14111328125,283.0732421875,296.5623779296875,300.2807006835937,293.1499938964844,293.1499938964844,278.8500061035156,33536.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977027535438538,1.0,0.0,0.0,3.528695821762085,3.5287184715271,8.308483643304498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.359375,0.0,1384.5308837890625,1895.4371337890625,0.0,3382.1611328125,0.8760342597961426,1.0,0.0,3.0,1.0,0.0
18188220,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8987336754798889,0.4029512107372284,0.3641493320465088,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9990000128746032,0.587443470954895,0.5263963937759399,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9300704002380372,0.4426023364067077,0.3105603158473968,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8929456472396851,0.3956729471683502,0.3763226270675659,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7488515377044678,0.2302565723657608,1.0471374988555908,284.9004211425781,284.95001220703125,302.4481201171875,293.5704345703125,298.9164123535156,297.1996765136719,284.90008544921875,1.0,0.5808667540550232,0.4355649352073669,0.4355649352073669,1.0,1.0,-3.151536464691162,1.0291032791137695,2.1224331855773926,0.3193953335285187,0.8107156157493591,0.8107156157493591,0.0,138.97071838378906,108.0,57846.79296875,0.0,2529.6650390625,1.0,278.8595886230469,282.9783630371094,296.5834655761719,300.3716125488281,293.1499938964844,293.1499938964844,279.1499938964844,39543.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904349148273468,1.0,0.0,0.0,3.3572146892547607,3.357236623764038,7.520583267250913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.18359375,0.0,1255.5638427734375,1895.4371337890625,0.0,3444.090087890625,0.8436208367347717,1.0,0.0,3.0,1.0,0.0
18188280,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8987336754798889,0.4029512107372284,0.3641493320465088,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9990000128746032,0.587443470954895,0.5263963937759399,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9300704002380372,0.4426023364067077,0.3105603158473968,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8929456472396851,0.3956729471683502,0.3763226270675659,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7488515377044678,0.2302565723657608,1.0471374988555908,284.9004211425781,284.95001220703125,302.4481201171875,293.5704345703125,298.9164123535156,297.1996765136719,284.90008544921875,1.0,0.5808667540550232,0.4355649352073669,0.4355649352073669,1.0,1.0,-3.151536464691162,1.0291032791137695,2.1224331855773926,0.3193953335285187,0.8107156157493591,0.8107156157493591,0.0,138.97071838378906,108.0,57846.79296875,0.0,2529.6650390625,1.0,278.8595886230469,282.9783630371094,296.5834655761719,300.3716125488281,293.1499938964844,293.1499938964844,279.1499938964844,39543.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904349148273468,1.0,0.0,0.0,3.3572146892547607,3.357236623764038,7.520583267250913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.18359375,0.0,1255.5638427734375,1895.4371337890625,0.0,3444.090087890625,0.8436208367347717,1.0,0.0,3.0,1.0,0.0
