time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188340,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.9161668419837952,0.4026022851467132,0.3633606135845184,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.9990000128746032,0.5954415798187256,0.4980010986328125,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.949953556060791,0.4431302845478058,0.3105670213699341,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.91057288646698,0.3963019549846649,0.3764720261096954,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.7618881464004517,0.2301530390977859,1.0446927547454834,284.9688720703125,284.95001220703125,302.4324951171875,293.553955078125,298.9255676269531,297.2304382324219,284.9679870605469,1.0,0.5702652931213379,0.4347092509269714,0.4347092509269714,1.0,1.0,-3.113699197769165,1.0128499269485474,2.100849151611328,0.3114033937454223,0.8664360642433167,0.8664360642433167,0.0,129.62777709960938,111.0,56637.54296875,0.0,2407.45703125,1.0,279.1398620605469,283.07733154296875,296.5198059082031,300.1606750488281,293.1499938964844,293.1499938964844,279.45001220703125,34738.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938748836517334,1.0,0.0,0.0,3.4375741481781006,3.437595844268799,7.884922297307639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.48291015625,0.0,1300.5391845703125,1895.4371337890625,0.0,3346.425537109375,0.8567048907279968,1.0,0.0,3.0,1.0,0.0
18188400,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.9161668419837952,0.4026022851467132,0.3633606135845184,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.9990000128746032,0.5954415798187256,0.4980010986328125,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.949953556060791,0.4431302845478058,0.3105670213699341,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.91057288646698,0.3963019549846649,0.3764720261096954,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.7618881464004517,0.2301530390977859,1.0446927547454834,284.9688720703125,284.95001220703125,302.4324951171875,293.553955078125,298.9255676269531,297.2304382324219,284.9679870605469,1.0,0.5702652931213379,0.4347092509269714,0.4347092509269714,1.0,1.0,-3.113699197769165,1.0128499269485474,2.100849151611328,0.3114033937454223,0.8664360642433167,0.8664360642433167,0.0,129.62777709960938,111.0,56637.54296875,0.0,2407.45703125,1.0,279.1398620605469,283.07733154296875,296.5198059082031,300.1606750488281,293.1499938964844,293.1499938964844,279.45001220703125,34738.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938748836517334,1.0,0.0,0.0,3.4375741481781006,3.437595844268799,7.884922297307639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.48291015625,0.0,1300.5391845703125,1895.4371337890625,0.0,3346.425537109375,0.8567048907279968,1.0,0.0,3.0,1.0,0.0
18188460,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9297540187835692,0.4025298058986664,0.3630740642547607,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9990000128746032,0.6053023338317871,0.4790679514408111,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9635790586471558,0.4439787864685058,0.3109736144542694,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9247438311576844,0.3971901834011078,0.3770692348480224,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7717462778091431,0.2303672730922699,1.0444223880767822,285.0172119140625,284.95001220703125,302.41619873046875,293.537353515625,298.9444274902344,297.2705078125,285.01434326171875,1.0,0.5641965270042419,0.4344872534275055,0.4344872534275055,1.0,1.0,-3.091447591781616,1.0039658546447754,2.087481737136841,0.3069581687450409,0.9478051662445068,0.9478051662445068,0.0,123.74819946289062,129.0,55978.625,0.0,2334.8583984375,1.0,279.4404296875,283.15020751953125,296.5091857910156,300.0848083496094,293.1499938964844,293.1499938964844,279.1499938964844,31839.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854809403419495,1.0,0.0,0.0,3.610081672668457,3.610104560852051,8.696156896803586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.158203125,0.0,1458.4202880859375,1895.4371337890625,0.0,3267.921630859375,0.8931182622909546,1.0,0.0,3.0,1.0,0.0
18188520,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9297540187835692,0.4025298058986664,0.3630740642547607,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9990000128746032,0.6053023338317871,0.4790679514408111,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9635790586471558,0.4439787864685058,0.3109736144542694,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9247438311576844,0.3971901834011078,0.3770692348480224,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7717462778091431,0.2303672730922699,1.0444223880767822,285.0172119140625,284.95001220703125,302.41619873046875,293.537353515625,298.9444274902344,297.2705078125,285.01434326171875,1.0,0.5641965270042419,0.4344872534275055,0.4344872534275055,1.0,1.0,-3.091447591781616,1.0039658546447754,2.087481737136841,0.3069581687450409,0.9478051662445068,0.9478051662445068,0.0,123.74819946289062,129.0,55978.625,0.0,2334.8583984375,1.0,279.4404296875,283.15020751953125,296.5091857910156,300.0848083496094,293.1499938964844,293.1499938964844,279.1499938964844,31839.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854809403419495,1.0,0.0,0.0,3.610081672668457,3.610104560852051,8.696156896803586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.158203125,0.0,1458.4202880859375,1895.4371337890625,0.0,3267.921630859375,0.8931182622909546,1.0,0.0,3.0,1.0,0.0
18188580,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9251537322998048,0.4011914730072021,0.3621909320354461,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.6122409701347351,0.4840247929096222,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9602290987968444,0.443745344877243,0.3110342025756836,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9213300347328186,0.3972338736057281,0.3773625791072845,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7690253853797913,0.2301300466060638,1.0442042350769043,284.90283203125,284.95001220703125,302.3993225097656,293.5205078125,298.9506225585937,297.2886962890625,284.9049987792969,1.0,0.56634521484375,0.4342652857303619,0.4342652857303619,1.0,1.0,-3.096473455429077,1.0053482055664062,2.091125011444092,0.3065932095050812,0.8488950729370117,0.8488950729370117,0.0,125.19567108154295,147.0,56684.94140625,0.0,2351.83544921875,1.0,279.157958984375,283.02154541015625,296.5487060546875,300.24468994140625,293.1499938964844,293.1499938964844,279.45001220703125,38377.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953582048416138,1.0,0.0,0.0,3.504941701889038,3.504964590072632,8.19699891962955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.03564453125,0.0,1394.7783203125,1895.4371337890625,0.0,3360.27880859375,0.8751916885375977,1.0,0.0,3.0,1.0,0.0
18188640,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9251537322998048,0.4011914730072021,0.3621909320354461,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.6122409701347351,0.4840247929096222,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9602290987968444,0.443745344877243,0.3110342025756836,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9213300347328186,0.3972338736057281,0.3773625791072845,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7690253853797913,0.2301300466060638,1.0442042350769043,284.90283203125,284.95001220703125,302.3993225097656,293.5205078125,298.9506225585937,297.2886962890625,284.9049987792969,1.0,0.56634521484375,0.4342652857303619,0.4342652857303619,1.0,1.0,-3.096473455429077,1.0053482055664062,2.091125011444092,0.3065932095050812,0.8488950729370117,0.8488950729370117,0.0,125.19567108154295,147.0,56684.94140625,0.0,2351.83544921875,1.0,279.157958984375,283.02154541015625,296.5487060546875,300.24468994140625,293.1499938964844,293.1499938964844,279.45001220703125,38377.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953582048416138,1.0,0.0,0.0,3.504941701889038,3.504964590072632,8.19699891962955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.03564453125,0.0,1394.7783203125,1895.4371337890625,0.0,3360.27880859375,0.8751916885375977,1.0,0.0,3.0,1.0,0.0
18188700,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9182993769645692,0.4010161161422729,0.3618494272232055,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9990000128746032,0.614504873752594,0.4929331243038177,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9541252851486206,0.4440343677997589,0.3111194670200348,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9150771498680116,0.3975447714328766,0.3775621056556701,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7643647789955139,0.2301460951566696,1.044238567352295,285.02154541015625,284.95001220703125,302.3906555175781,293.5119934082031,298.95025634765625,297.29168701171875,285.0240478515625,1.0,0.5695809721946716,0.4341542720794678,0.4341542720794678,1.0,1.0,-3.1071436405181885,1.009084939956665,2.0980587005615234,0.3076890408992767,0.9319453835487366,0.9319453835487366,0.0,127.94293212890624,147.0,56116.046875,0.0,2386.274658203125,1.0,279.3983764648437,283.1505126953125,296.4864807128906,300.037353515625,293.1499938964844,293.1499938964844,279.45001220703125,33511.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898951411247253,1.0,0.0,0.0,3.568035840988159,3.568058490753174,8.494771464029327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.8466796875,0.0,1425.6739501953125,1895.4371337890625,0.0,3309.22705078125,0.8868966698646545,1.0,0.0,3.0,1.0,0.0
18188760,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9105043411254884,0.4010078310966491,0.3619328439235687,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9990000128746032,0.6159668564796448,0.5042685270309448,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.946610152721405,0.4445024728775024,0.3115041851997375,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9078118801116944,0.3979895114898681,0.378071516752243,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7588644027709961,0.2302355766296386,1.0451412200927734,285.0147705078125,284.95001220703125,302.3818359375,293.50341796875,298.9465637207031,297.2906494140625,285.01373291015625,1.0,0.5740146040916443,0.4337910413742065,0.4337910413742065,1.0,1.0,-3.12302303314209,1.014176368713379,2.108846664428711,0.3090133368968963,0.9509597420692444,0.9509597420692444,0.0,131.60183715820312,165.0,56476.95703125,0.0,2435.645751953125,1.0,279.442138671875,283.1399230957031,296.4887084960937,300.0961608886719,293.1499938964844,293.1499938964844,279.1499938964844,32563.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887037634849548,1.0,0.0,0.0,3.652095079421997,3.652118444442749,8.899742738321947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.341796875,0.0,1509.7764892578125,1895.4371337890625,0.0,3298.0830078125,0.9031835794448853,1.0,0.0,3.0,1.0,0.0
18188820,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8911155462265015,0.3998061418533325,0.3614561855792999,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9990000128746032,0.6151323914527893,0.535614550113678,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9253438115119934,0.4444382488727569,0.3118939697742462,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8895601034164429,0.3980742394924164,0.3786968290805816,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7444256544113159,0.2298397421836853,1.0457559823989868,284.9147033691406,284.95001220703125,302.3638916015625,293.48602294921875,298.9226989746094,297.263916015625,284.9169921875,1.0,0.5854350328445435,0.4330645501613617,0.4330645501613617,1.0,1.0,-3.1620876789093018,1.0269486904144287,2.135138750076294,0.3127587735652923,0.8679227828979492,0.8679227828979492,0.0,141.91038513183594,168.0,57674.765625,0.0,2566.153076171875,1.0,279.1575622558594,283.01385498046875,296.5234069824219,300.2748413085937,293.1499938964844,293.1499938964844,279.45001220703125,37770.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001103043556213,1.0,0.0,0.0,3.573011875152588,3.573035478591919,8.518481990904547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.1572265625,0.0,1462.1583251953125,1895.4371337890625,0.0,3404.61279296875,0.8898255825042725,1.0,0.0,3.0,1.0,0.0
18188880,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8911155462265015,0.3998061418533325,0.3614561855792999,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9990000128746032,0.6151323914527893,0.535614550113678,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9253438115119934,0.4444382488727569,0.3118939697742462,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8895601034164429,0.3980742394924164,0.3786968290805816,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7444256544113159,0.2298397421836853,1.0457559823989868,284.9147033691406,284.95001220703125,302.3638916015625,293.48602294921875,298.9226989746094,297.263916015625,284.9169921875,1.0,0.5854350328445435,0.4330645501613617,0.4330645501613617,1.0,1.0,-3.1620876789093018,1.0269486904144287,2.135138750076294,0.3127587735652923,0.8679227828979492,0.8679227828979492,0.0,141.91038513183594,168.0,57674.765625,0.0,2566.153076171875,1.0,279.1575622558594,283.01385498046875,296.5234069824219,300.2748413085937,293.1499938964844,293.1499938964844,279.45001220703125,37770.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001103043556213,1.0,0.0,0.0,3.573011875152588,3.573035478591919,8.518481990904547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.1572265625,0.0,1462.1583251953125,1895.4371337890625,0.0,3404.61279296875,0.8898255825042725,1.0,0.0,3.0,1.0,0.0
18188940,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.877609133720398,0.3995668590068817,0.3612547814846039,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9990000128746032,0.6127408742904663,0.5597997903823853,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9104583263397216,0.4452258050441742,0.3124605417251587,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8768296837806702,0.3987434506416321,0.379423439502716,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.7342544794082642,0.2296415120363235,1.0457862615585327,285.0247497558594,284.95001220703125,302.345458984375,293.4682922363281,298.8965759277344,297.2349853515625,285.023681640625,1.0,0.5939595103263855,0.4323380887508392,0.4323380887508392,1.0,1.0,-3.19253158569336,1.0364323854446411,2.1560990810394287,0.3154314160346985,0.9771312475204468,0.9771312475204468,0.0,150.26156616210938,171.0,57447.5234375,0.0,2671.686767578125,1.0,279.4419860839844,283.1311950683594,296.4619445800781,300.132568359375,293.1499938964844,293.1499938964844,279.1499938964844,32476.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951459527015686,1.0,0.0,0.0,3.723477363586426,3.723501443862915,9.25104302496038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.9990234375,0.0,1589.571044921875,1895.4371337890625,0.0,3358.296875,0.9193874001502992,1.0,0.0,3.0,1.0,0.0
18189000,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.877609133720398,0.3995668590068817,0.3612547814846039,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9990000128746032,0.6127408742904663,0.5597997903823853,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9104583263397216,0.4452258050441742,0.3124605417251587,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8768296837806702,0.3987434506416321,0.379423439502716,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.7342544794082642,0.2296415120363235,1.0457862615585327,285.0247497558594,284.95001220703125,302.345458984375,293.4682922363281,298.8965759277344,297.2349853515625,285.023681640625,1.0,0.5939595103263855,0.4323380887508392,0.4323380887508392,1.0,1.0,-3.19253158569336,1.0364323854446411,2.1560990810394287,0.3154314160346985,0.9771312475204468,0.9771312475204468,0.0,150.26156616210938,171.0,57447.5234375,0.0,2671.686767578125,1.0,279.4419860839844,283.1311950683594,296.4619445800781,300.132568359375,293.1499938964844,293.1499938964844,279.1499938964844,32476.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951459527015686,1.0,0.0,0.0,3.723477363586426,3.723501443862915,9.25104302496038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.9990234375,0.0,1589.571044921875,1895.4371337890625,0.0,3358.296875,0.9193874001502992,1.0,0.0,3.0,1.0,0.0
18189060,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.866291880607605,0.3981670141220093,0.3605506420135498,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.998845636844635,0.6090919375419617,0.5778209567070007,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8990378379821777,0.4450550079345703,0.3127378821372986,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8663870096206665,0.3986294567584991,0.3798021674156189,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7257448434829712,0.2289276123046875,1.0445441007614136,284.8995361328125,284.95001220703125,302.3266296386719,293.4501647949219,298.8621520996094,297.20001220703125,284.9013366699219,1.0,0.6005899906158447,0.4307770431041717,0.4307770431041717,1.0,1.0,-3.2128138542175293,1.040036916732788,2.172776937484741,0.3146186470985412,0.8757889866828918,0.8757889866828918,0.0,157.4840087890625,174.0,58412.6015625,0.0,2752.025390625,1.0,279.15673828125,282.9859924316406,296.4886779785156,300.2958679199219,293.1499938964844,293.1499938964844,279.45001220703125,38204.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067431092262268,1.0,0.0,0.0,3.6441867351531982,3.6442110538482666,8.861240985424956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.8046875,0.0,1543.1822509765625,1895.4371337890625,0.0,3466.354248046875,0.905622124671936,1.0,0.0,3.0,1.0,0.0
18189120,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.866291880607605,0.3981670141220093,0.3605506420135498,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.998845636844635,0.6090919375419617,0.5778209567070007,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8990378379821777,0.4450550079345703,0.3127378821372986,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8663870096206665,0.3986294567584991,0.3798021674156189,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7257448434829712,0.2289276123046875,1.0445441007614136,284.8995361328125,284.95001220703125,302.3266296386719,293.4501647949219,298.8621520996094,297.20001220703125,284.9013366699219,1.0,0.6005899906158447,0.4307770431041717,0.4307770431041717,1.0,1.0,-3.2128138542175293,1.040036916732788,2.172776937484741,0.3146186470985412,0.8757889866828918,0.8757889866828918,0.0,157.4840087890625,174.0,58412.6015625,0.0,2752.025390625,1.0,279.15673828125,282.9859924316406,296.4886779785156,300.2958679199219,293.1499938964844,293.1499938964844,279.45001220703125,38204.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067431092262268,1.0,0.0,0.0,3.6441867351531982,3.6442110538482666,8.861240985424956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.8046875,0.0,1543.1822509765625,1895.4371337890625,0.0,3466.354248046875,0.905622124671936,1.0,0.0,3.0,1.0,0.0
18189180,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8540378212928772,0.3977183997631073,0.3601697981357574,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.987586796283722,0.6081976890563965,0.5765535831451416,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.886587917804718,0.4457113742828369,0.3132238686084747,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8548183441162109,0.3990825116634369,0.3803423345088959,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7159427404403687,0.228500097990036,1.0435279607772827,285.0033874511719,284.95001220703125,302.30743408203125,293.4315795898437,298.8401184082031,297.18609619140625,285.0016174316406,1.0,0.6046297550201416,0.4292159974575043,0.4292159974575043,1.0,1.0,-3.2107088565826416,1.0352801084518433,2.175428867340088,0.3101468682289123,0.9683689475059508,0.9683689475059508,0.0,165.32261657714844,177.0,57590.9296875,0.0,2790.827392578125,1.0,279.4432067871094,283.108154296875,296.4161376953125,300.1064147949219,293.1499938964844,293.1499938964844,279.1499938964844,33354.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000000953674316,1.0,0.0,0.0,3.757888793945313,3.75791335105896,9.422824405191932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.7421875,0.0,1636.1678466796875,1895.4371337890625,0.0,3403.58544921875,0.9274491667747498,1.0,0.0,3.0,1.0,0.0
18189240,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8540378212928772,0.3977183997631073,0.3601697981357574,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.987586796283722,0.6081976890563965,0.5765535831451416,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.886587917804718,0.4457113742828369,0.3132238686084747,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8548183441162109,0.3990825116634369,0.3803423345088959,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7159427404403687,0.228500097990036,1.0435279607772827,285.0033874511719,284.95001220703125,302.30743408203125,293.4315795898437,298.8401184082031,297.18609619140625,285.0016174316406,1.0,0.6046297550201416,0.4292159974575043,0.4292159974575043,1.0,1.0,-3.2107088565826416,1.0352801084518433,2.175428867340088,0.3101468682289123,0.9683689475059508,0.9683689475059508,0.0,165.32261657714844,177.0,57590.9296875,0.0,2790.827392578125,1.0,279.4432067871094,283.108154296875,296.4161376953125,300.1064147949219,293.1499938964844,293.1499938964844,279.1499938964844,33354.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000000953674316,1.0,0.0,0.0,3.757888793945313,3.75791335105896,9.422824405191932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.7421875,0.0,1636.1678466796875,1895.4371337890625,0.0,3403.58544921875,0.9274491667747498,1.0,0.0,3.0,1.0,0.0
18189300,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8498572707176208,0.3970791399478912,0.3599761426448822,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.9835931062698364,0.6080718040466309,0.5766603946685791,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8824210166931152,0.4457131028175354,0.3134870827198028,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8509727716445923,0.3990537524223327,0.3806175291538238,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7124069333076477,0.2281699329614639,1.0430861711502075,284.86590576171875,284.95001220703125,302.2977294921875,293.422119140625,298.8299560546875,297.1805114746094,284.8623962402344,1.0,0.606229841709137,0.4284354746341705,0.4284354746341705,1.0,1.0,-3.210724353790283,1.0332869291305542,2.1774375438690186,0.3081051707267761,0.8723289370536804,0.8723289370536804,0.0,168.23306274414062,177.0,58460.97265625,0.0,2806.815185546875,1.0,279.19537353515625,282.9542541503906,296.4604187011719,300.31280517578125,293.1499938964844,293.1499938964844,279.1499938964844,37595.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067303538322448,1.0,0.0,0.0,3.724147319793701,3.724172115325928,9.25437234400306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.0068359375,0.0,1629.4171142578125,1895.4371337890625,0.0,3466.235595703125,0.9207820296287536,1.0,0.0,3.0,1.0,0.0
18189360,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8454727530479431,0.3962781131267547,0.3593723177909851,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9794030785560608,0.607975959777832,0.5766023397445679,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8780704140663147,0.4455525577068329,0.3134697079658508,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8470067381858826,0.3988840281963348,0.3805908858776092,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7086007595062256,0.2277466505765915,1.0418157577514648,284.8889465332031,284.95001220703125,302.2879638671875,293.4125366210937,298.8204650878906,297.17437744140625,284.8910827636719,1.0,0.6074955463409424,0.4279599189758301,0.4279599189758301,1.0,1.0,-3.2083499431610107,1.0311466455459597,2.177203416824341,0.3064166009426117,0.861881673336029,0.861881673336029,0.0,171.09437561035156,180.0,58071.85546875,0.0,2817.613037109375,1.0,279.1571350097656,282.98126220703125,296.4374694824219,300.2288818359375,293.1499938964844,293.1499938964844,279.45001220703125,39323.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088526964187622,1.0,0.0,0.0,3.6268160343170166,3.626840591430664,8.776964932621922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.4638671875,0.0,1532.234375,1895.4371337890625,0.0,3485.953125,0.9027947783470154,1.0,0.0,3.0,1.0,0.0
18189420,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8401370644569397,0.3959898948669433,0.3589678406715393,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9743090867996216,0.6093527674674988,0.5776643753051758,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8729566335678101,0.4464195966720581,0.3139695525169372,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8422621488571167,0.3994396030902862,0.3810465633869171,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7036293745040894,0.2274688929319381,1.040600299835205,285.0015563964844,284.95001220703125,302.26824951171875,293.3929748535156,298.8114318847656,297.1760559082031,285.0006408691406,1.0,0.6097986698150635,0.4270088374614715,0.4270088374614715,1.0,1.0,-3.208817958831787,1.0288941860198977,2.1799240112304688,0.3037376999855041,0.9568304419517516,0.9568304419517516,0.0,175.0918731689453,183.0,57274.67578125,0.0,2840.489501953125,1.0,279.44219970703125,283.11065673828125,296.3695678710937,300.03680419921875,293.1499938964844,293.1499938964844,279.1499938964844,33655.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002941250801086,1.0,0.0,0.0,3.732537269592285,3.7325615882873535,9.29611701394606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.673828125,0.0,1609.00634765625,1895.4371337890625,0.0,3406.325927734375,0.9222292900085448,1.0,0.0,3.0,1.0,0.0
18189480,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8401370644569397,0.3959898948669433,0.3589678406715393,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9743090867996216,0.6093527674674988,0.5776643753051758,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8729566335678101,0.4464195966720581,0.3139695525169372,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8422621488571167,0.3994396030902862,0.3810465633869171,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7036293745040894,0.2274688929319381,1.040600299835205,285.0015563964844,284.95001220703125,302.26824951171875,293.3929748535156,298.8114318847656,297.1760559082031,285.0006408691406,1.0,0.6097986698150635,0.4270088374614715,0.4270088374614715,1.0,1.0,-3.208817958831787,1.0288941860198977,2.1799240112304688,0.3037376999855041,0.9568304419517516,0.9568304419517516,0.0,175.0918731689453,183.0,57274.67578125,0.0,2840.489501953125,1.0,279.44219970703125,283.11065673828125,296.3695678710937,300.03680419921875,293.1499938964844,293.1499938964844,279.1499938964844,33655.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002941250801086,1.0,0.0,0.0,3.732537269592285,3.7325615882873535,9.29611701394606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.673828125,0.0,1609.00634765625,1895.4371337890625,0.0,3406.325927734375,0.9222292900085448,1.0,0.0,3.0,1.0,0.0
18189540,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8349491357803345,0.3947108685970306,0.3582332134246826,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9692760705947876,0.6098616123199463,0.5785543918609619,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8680874109268188,0.4464732408523559,0.3143005967140198,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8377640843391418,0.3993524610996246,0.3813156187534332,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.6988945603370667,0.2268601506948471,1.0391682386398315,284.8953552246094,284.95001220703125,302.2483215332031,293.3728332519531,298.7969665527344,297.16998291015625,284.897216796875,1.0,0.611815869808197,0.426057755947113,0.426057755947113,1.0,1.0,-3.208012342453003,1.0261523723602295,2.181859970092773,0.3010775744915008,0.8580485582351685,0.8580485582351685,0.0,178.9439239501953,186.0,57777.5078125,0.0,2859.923583984375,1.0,279.1571655273437,282.98956298828125,296.39508056640625,300.1651916503906,293.1499938964844,293.1499938964844,279.45001220703125,39260.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086434245109558,1.0,0.0,0.0,3.601136445999145,3.6011605262756348,8.653113923173805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.96484375,0.0,1503.5511474609375,1895.4371337890625,0.0,3484.009765625,0.8971379399299622,1.0,0.0,3.0,1.0,0.0
18189600,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8349491357803345,0.3947108685970306,0.3582332134246826,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9692760705947876,0.6098616123199463,0.5785543918609619,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8680874109268188,0.4464732408523559,0.3143005967140198,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8377640843391418,0.3993524610996246,0.3813156187534332,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.6988945603370667,0.2268601506948471,1.0391682386398315,284.8953552246094,284.95001220703125,302.2483215332031,293.3728332519531,298.7969665527344,297.16998291015625,284.897216796875,1.0,0.611815869808197,0.426057755947113,0.426057755947113,1.0,1.0,-3.208012342453003,1.0261523723602295,2.181859970092773,0.3010775744915008,0.8580485582351685,0.8580485582351685,0.0,178.9439239501953,186.0,57777.5078125,0.0,2859.923583984375,1.0,279.1571655273437,282.98956298828125,296.39508056640625,300.1651916503906,293.1499938964844,293.1499938964844,279.45001220703125,39260.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086434245109558,1.0,0.0,0.0,3.601136445999145,3.6011605262756348,8.653113923173805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.96484375,0.0,1503.5511474609375,1895.4371337890625,0.0,3484.009765625,0.8971379399299622,1.0,0.0,3.0,1.0,0.0
18189660,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.831261157989502,0.3945078253746032,0.3578892052173614,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9657592177391052,0.6114612817764282,0.5798757672309875,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8648005127906799,0.447492778301239,0.3148910999298095,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8346363306045532,0.3999739587306976,0.3818088471889496,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6953960061073303,0.2266749441623687,1.038253903388977,285.0038452148437,284.95001220703125,302.2282409667969,293.3520812988281,298.7899780273437,297.173828125,285.0028686523437,1.0,0.6137105822563171,0.425258070230484,0.425258070230484,1.0,1.0,-3.2093820571899414,1.02459454536438,2.184787511825561,0.2989229559898376,0.952778160572052,0.952778160572052,0.0,181.98904418945312,189.0,57029.84765625,0.0,2879.4580078125,1.0,279.4420166015625,283.11456298828125,296.32879638671875,299.97930908203125,293.1499938964844,293.1499938964844,279.1499938964844,33536.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001618027687073,1.0,0.0,0.0,3.712531805038452,3.712555885314941,9.196734254146576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.4423828125,0.0,1585.1099853515625,1895.4371337890625,0.0,3405.0927734375,0.9176419377326964,1.0,0.0,3.0,1.0,0.0
18189720,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.831261157989502,0.3945078253746032,0.3578892052173614,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9657592177391052,0.6114612817764282,0.5798757672309875,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8648005127906799,0.447492778301239,0.3148910999298095,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8346363306045532,0.3999739587306976,0.3818088471889496,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6953960061073303,0.2266749441623687,1.038253903388977,285.0038452148437,284.95001220703125,302.2282409667969,293.3520812988281,298.7899780273437,297.173828125,285.0028686523437,1.0,0.6137105822563171,0.425258070230484,0.425258070230484,1.0,1.0,-3.2093820571899414,1.02459454536438,2.184787511825561,0.2989229559898376,0.952778160572052,0.952778160572052,0.0,181.98904418945312,189.0,57029.84765625,0.0,2879.4580078125,1.0,279.4420166015625,283.11456298828125,296.32879638671875,299.97930908203125,293.1499938964844,293.1499938964844,279.1499938964844,33536.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001618027687073,1.0,0.0,0.0,3.712531805038452,3.712555885314941,9.196734254146576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.4423828125,0.0,1585.1099853515625,1895.4371337890625,0.0,3405.0927734375,0.9176419377326964,1.0,0.0,3.0,1.0,0.0
18189780,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8269919157028198,0.3932875394821167,0.3571899831295013,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.961496114730835,0.6120306253433228,0.5808269381523132,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8609858155250549,0.4476663172245025,0.3152936398983001,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8310409188270569,0.3999258577823639,0.3820984363555908,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.691491425037384,0.2261221706867218,1.037009596824646,284.8977966308594,284.95001220703125,302.2080993652344,293.3306579589844,298.7767333984375,297.1686706542969,284.8995666503906,1.0,0.6155282258987427,0.424458384513855,0.424458384513855,1.0,1.0,-3.209028959274292,1.0223984718322754,2.186630725860596,0.2967352867126465,0.8557785749435425,0.8557785749435425,0.0,185.378173828125,192.0,57552.01171875,0.0,2897.290771484375,1.0,279.15728759765625,282.9932861328125,296.35400390625,300.1092529296875,293.1499938964844,293.1499938964844,279.45001220703125,39159.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087517261505128,1.0,0.0,0.0,3.583914041519165,3.583937883377075,8.57054544667335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.171875,0.0,1484.0941162109375,1895.4371337890625,0.0,3485.015625,0.8932504653930664,1.0,0.0,3.0,1.0,0.0
18189840,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8269919157028198,0.3932875394821167,0.3571899831295013,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.961496114730835,0.6120306253433228,0.5808269381523132,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8609858155250549,0.4476663172245025,0.3152936398983001,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8310409188270569,0.3999258577823639,0.3820984363555908,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.691491425037384,0.2261221706867218,1.037009596824646,284.8977966308594,284.95001220703125,302.2080993652344,293.3306579589844,298.7767333984375,297.1686706542969,284.8995666503906,1.0,0.6155282258987427,0.424458384513855,0.424458384513855,1.0,1.0,-3.209028959274292,1.0223984718322754,2.186630725860596,0.2967352867126465,0.8557785749435425,0.8557785749435425,0.0,185.378173828125,192.0,57552.01171875,0.0,2897.290771484375,1.0,279.15728759765625,282.9932861328125,296.35400390625,300.1092529296875,293.1499938964844,293.1499938964844,279.45001220703125,39159.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087517261505128,1.0,0.0,0.0,3.583914041519165,3.583937883377075,8.57054544667335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.171875,0.0,1484.0941162109375,1895.4371337890625,0.0,3485.015625,0.8932504653930664,1.0,0.0,3.0,1.0,0.0
18189900,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8250067234039307,0.3931260108947754,0.3568466603755951,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9595013856887816,0.6127536296844482,0.5812951922416687,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8592413067817688,0.4481406807899475,0.3154886066913605,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8293739557266235,0.4001807868480682,0.3822178244590759,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.6896399259567261,0.2259946912527084,1.0362310409545898,285.01531982421875,284.95001220703125,302.197998046875,293.3197021484375,298.77276611328125,297.169921875,285.0171813964844,1.0,0.6163694262504578,0.4240585267543793,0.4240585267543793,1.0,1.0,-3.2086148262023926,1.021220088005066,2.187394618988037,0.295496255159378,0.9364281296730042,0.9364281296730042,0.0,186.96551513671875,192.0,56716.65234375,0.0,2905.132080078125,1.0,279.40008544921875,283.12579345703125,296.28765869140625,299.8829650878906,293.1499938964844,293.1499938964844,279.45001220703125,34280.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025472402572632,1.0,0.0,0.0,3.6319305896759033,3.6319541931152335,8.801736726127274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.2197265625,0.0,1500.3568115234375,1895.4371337890625,0.0,3427.31689453125,0.9017398357391356,1.0,0.0,3.0,1.0,0.0
18189960,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8237930536270142,0.3931219577789306,0.3568695783615112,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.958379864692688,0.613638162612915,0.5821494460105896,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.858299195766449,0.4487918019294739,0.315949022769928,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8283994793891907,0.4005717635154724,0.3826048076152801,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6884560585021973,0.2259674966335296,1.0362060070037842,285.0041809082031,284.95001220703125,302.1879272460937,293.3085327148437,298.7701110839844,297.1730041503906,285.002685546875,1.0,0.6173282861709595,0.4236491620540619,0.4236491620540619,1.0,1.0,-3.210655927658081,1.0209112167358398,2.189744710922241,0.2946242988109588,0.9496939182281494,0.9496939182281494,0.0,188.20118713378903,195.0,56828.53515625,0.0,2916.167236328125,1.0,279.44268798828125,283.1156616210937,296.2853698730469,299.92303466796875,293.1499938964844,293.1499938964844,279.1499938964844,33399.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004177451133728,1.0,0.0,0.0,3.6997578144073486,3.699781894683838,9.133555636253732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.0693359375,0.0,1569.5096435546875,1895.4371337890625,0.0,3407.47802734375,0.9144628047943116,1.0,0.0,3.0,1.0,0.0
18190020,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8198966979980469,0.3919491171836853,0.3562096059322357,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.954389750957489,0.6142069697380066,0.5831006169319153,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8549878001213074,0.4490763545036316,0.316426545381546,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.82518470287323,0.4005500078201294,0.3829159140586853,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6849218010902405,0.2254381328821182,1.0350521802902222,284.8987121582031,284.95001220703125,302.1677551269531,293.2856750488281,298.757080078125,297.168212890625,284.90045166015625,1.0,0.619106113910675,0.4228304028511047,0.4228304028511047,1.0,1.0,-3.2105748653411865,1.0187535285949707,2.191821336746216,0.2924500107765198,0.8533819317817688,0.8533819317817688,0.0,191.4662322998047,198.0,57346.4453125,0.0,2933.893310546875,1.0,279.15740966796875,282.99530029296875,296.30975341796875,300.0518493652344,293.1499938964844,293.1499938964844,279.45001220703125,39131.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091959595680236,1.0,0.0,0.0,3.569432020187378,3.569455862045288,8.501421007167664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.42626953125,0.0,1468.276611328125,1895.4371337890625,0.0,3489.140625,0.8900241255760193,1.0,0.0,3.0,1.0,0.0
18190080,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8198966979980469,0.3919491171836853,0.3562096059322357,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.954389750957489,0.6142069697380066,0.5831006169319153,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8549878001213074,0.4490763545036316,0.316426545381546,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.82518470287323,0.4005500078201294,0.3829159140586853,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6849218010902405,0.2254381328821182,1.0350521802902222,284.8987121582031,284.95001220703125,302.1677551269531,293.2856750488281,298.757080078125,297.168212890625,284.90045166015625,1.0,0.619106113910675,0.4228304028511047,0.4228304028511047,1.0,1.0,-3.2105748653411865,1.0187535285949707,2.191821336746216,0.2924500107765198,0.8533819317817688,0.8533819317817688,0.0,191.4662322998047,198.0,57346.4453125,0.0,2933.893310546875,1.0,279.15740966796875,282.99530029296875,296.30975341796875,300.0518493652344,293.1499938964844,293.1499938964844,279.45001220703125,39131.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091959595680236,1.0,0.0,0.0,3.569432020187378,3.569455862045288,8.501421007167664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.42626953125,0.0,1468.276611328125,1895.4371337890625,0.0,3489.140625,0.8900241255760193,1.0,0.0,3.0,1.0,0.0
18190140,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8169393539428711,0.3918238580226898,0.3559323251247406,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9514739513397216,0.6158113479614258,0.5844259858131409,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8526648283004761,0.4503070712089538,0.3171612918376922,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8227998614311218,0.4012218117713928,0.3834493160247803,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6821509003639221,0.2253006994724273,1.0343316793441772,285.0029296875,284.95001220703125,302.14764404296875,293.26202392578125,298.7507019042969,297.1728515625,285.001953125,1.0,0.620897114276886,0.4220116436481476,0.4220116436481476,1.0,1.0,-3.212484836578369,1.017328858375549,2.1951560974121094,0.2903801202774048,0.9457882642745972,0.9457882642745972,0.0,194.2213592529297,201.0,56632.50390625,0.0,2953.020263671875,1.0,279.4418029785156,283.115966796875,296.2401123046875,299.865234375,293.1499938964844,293.1499938964844,279.1499938964844,33454.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010034799575806,1.0,0.0,0.0,3.68508505821228,3.6851089000701904,9.061254218067916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.0478515625,0.0,1553.3221435546875,1895.4371337890625,0.0,3412.9365234375,0.9113959670066832,1.0,0.0,3.0,1.0,0.0
