time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190200,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8169393539428711,0.3918238580226898,0.3559323251247406,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9514739513397216,0.6158113479614258,0.5844259858131409,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8526648283004761,0.4503070712089538,0.3171612918376922,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8227998614311218,0.4012218117713928,0.3834493160247803,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6821509003639221,0.2253006994724273,1.0343316793441772,285.0029296875,284.95001220703125,302.14764404296875,293.26202392578125,298.7507019042969,297.1728515625,285.001953125,1.0,0.620897114276886,0.4220116436481476,0.4220116436481476,1.0,1.0,-3.212484836578369,1.017328858375549,2.1951560974121094,0.2903801202774048,0.9457882642745972,0.9457882642745972,0.0,194.2213592529297,201.0,56632.50390625,0.0,2953.020263671875,1.0,279.4418029785156,283.115966796875,296.2401123046875,299.865234375,293.1499938964844,293.1499938964844,279.1499938964844,33454.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010034799575806,1.0,0.0,0.0,3.68508505821228,3.6851089000701904,9.061254218067916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.0478515625,0.0,1553.3221435546875,1895.4371337890625,0.0,3412.9365234375,0.9113959670066832,1.0,0.0,3.0,1.0,0.0
18190260,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8132110238075256,0.3907042145729065,0.3553065359592438,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9476321935653688,0.6163827776908875,0.5853671431541443,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8496754169464111,0.4506920874118805,0.3176980018615722,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8197956085205078,0.4012312889099121,0.3837805390357971,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6788573265075684,0.224790871143341,1.0332396030426023,284.8996276855469,284.95001220703125,302.1276550292969,293.2375183105469,298.738037109375,297.16845703125,284.9013061523437,1.0,0.6226776838302612,0.4211948215961456,0.4211948215961456,1.0,1.0,-3.2126026153564453,1.0152361392974854,2.19736647605896,0.2882659137248993,0.8510227799415588,0.8510227799415588,0.0,197.4584503173828,189.0,57146.66796875,0.0,2971.02099609375,1.0,279.1575012207031,282.9970397949219,296.26202392578125,299.99127197265625,293.1499938964844,293.1499938964844,279.45001220703125,39116.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909828782081604,1.0,0.0,0.0,3.555597305297852,3.5556209087371826,8.435648055638012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.6474609375,0.0,1453.3724365234375,1895.4371337890625,0.0,3495.0146484375,0.8869677186012268,1.0,0.0,3.0,1.0,0.0
18190320,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8132110238075256,0.3907042145729065,0.3553065359592438,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9476321935653688,0.6163827776908875,0.5853671431541443,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8496754169464111,0.4506920874118805,0.3176980018615722,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8197956085205078,0.4012312889099121,0.3837805390357971,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6788573265075684,0.224790871143341,1.0332396030426023,284.8996276855469,284.95001220703125,302.1276550292969,293.2375183105469,298.738037109375,297.16845703125,284.9013061523437,1.0,0.6226776838302612,0.4211948215961456,0.4211948215961456,1.0,1.0,-3.2126026153564453,1.0152361392974854,2.19736647605896,0.2882659137248993,0.8510227799415588,0.8510227799415588,0.0,197.4584503173828,189.0,57146.66796875,0.0,2971.02099609375,1.0,279.1575012207031,282.9970397949219,296.26202392578125,299.99127197265625,293.1499938964844,293.1499938964844,279.45001220703125,39116.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909828782081604,1.0,0.0,0.0,3.555597305297852,3.5556209087371826,8.435648055638012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.6474609375,0.0,1453.3724365234375,1895.4371337890625,0.0,3495.0146484375,0.8869677186012268,1.0,0.0,3.0,1.0,0.0
18190380,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8167969584465027,0.3906459510326385,0.3548380732536316,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9535463452339172,0.6179999113082886,0.5864434242248535,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8543758988380432,0.4520334899425506,0.3183192908763885,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8238780498504639,0.4019468128681183,0.3840923309326172,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6820772290229797,0.2246850430965423,1.031406283378601,285.0007629394531,284.95001220703125,302.1078491210937,293.212158203125,298.7319030761719,297.1734924316406,284.99969482421875,1.0,0.6201575994491577,0.420378029346466,0.420378029346466,1.0,1.0,-3.2122461795806885,1.0129759311676023,2.199270248413086,0.2859586477279663,0.9408923387527466,0.9408923387527466,0.0,193.56314086914065,177.0,56407.7109375,0.0,2948.935791015625,1.0,279.44171142578125,283.1152648925781,296.1903076171875,299.802001953125,293.1499938964844,293.1499938964844,279.1499938964844,33486.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016625881195068,1.0,0.0,0.0,3.6710917949676514,3.6711156368255615,8.992568609755835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.4462890625,0.0,1537.8463134765625,1895.4371337890625,0.0,3419.0771484375,0.9082549810409546,1.0,0.0,3.0,1.0,0.0
18190440,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8167969584465027,0.3906459510326385,0.3548380732536316,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9535463452339172,0.6179999113082886,0.5864434242248535,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8543758988380432,0.4520334899425506,0.3183192908763885,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8238780498504639,0.4019468128681183,0.3840923309326172,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6820772290229797,0.2246850430965423,1.031406283378601,285.0007629394531,284.95001220703125,302.1078491210937,293.212158203125,298.7319030761719,297.1734924316406,284.99969482421875,1.0,0.6201575994491577,0.420378029346466,0.420378029346466,1.0,1.0,-3.2122461795806885,1.0129759311676023,2.199270248413086,0.2859586477279663,0.9408923387527466,0.9408923387527466,0.0,193.56314086914065,177.0,56407.7109375,0.0,2948.935791015625,1.0,279.44171142578125,283.1152648925781,296.1903076171875,299.802001953125,293.1499938964844,293.1499938964844,279.1499938964844,33486.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016625881195068,1.0,0.0,0.0,3.6710917949676514,3.6711156368255615,8.992568609755835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.4462890625,0.0,1537.8463134765625,1895.4371337890625,0.0,3419.0771484375,0.9082549810409546,1.0,0.0,3.0,1.0,0.0
18190500,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8202031254768372,0.3902220427989959,0.3545757532119751,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.958602249622345,0.6183907389640808,0.5869421362876892,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8585465550422668,0.4523707330226898,0.3186198770999908,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8275538086891174,0.4020576477050781,0.3842349350452423,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6852497458457947,0.2245159745216369,1.0304611921310425,284.87078857421875,284.95001220703125,302.0980224609375,293.1991271972656,298.7265319824219,297.1726989746094,284.8681945800781,1.0,0.6181194186210632,0.4199696183204651,0.4199696183204651,1.0,1.0,-3.211933135986328,1.011788010597229,2.2001452445983887,0.284888207912445,0.8501664996147156,0.8501664996147156,0.0,190.0747833251953,177.0,57216.05859375,0.0,2929.16015625,1.0,279.197265625,282.9691467285156,296.2341003417969,300.0050964355469,293.1499938964844,293.1499938964844,279.1499938964844,37998.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082085490226746,1.0,0.0,0.0,3.630807876586914,3.6308321952819824,8.796296242508106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.783203125,0.0,1526.7989501953125,1895.4371337890625,0.0,3479.970947265625,0.9000717997550964,1.0,0.0,3.0,1.0,0.0
18190560,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8236464262008667,0.3896726667881012,0.3539328575134277,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9637190103530884,0.61863774061203,0.5870199203491211,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8629055619239807,0.4525914490222931,0.3186573684215545,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8313827514648438,0.4020566046237945,0.3840909004211426,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6885594129562378,0.2242674529552459,1.02869975566864,284.8990783691406,284.95001220703125,302.0882873535156,293.18585205078125,298.7200012207031,297.170166015625,284.9007568359375,1.0,0.6155781745910645,0.419592410326004,0.419592410326004,1.0,1.0,-3.209009885787964,1.0097322463989258,2.199277639389038,0.2834964692592621,0.8462560176849365,0.8462560176849365,0.0,186.2647399902344,165.0,56844.86328125,0.0,2902.186767578125,1.0,279.1578369140625,282.99908447265625,296.2096252441406,299.9210510253906,293.1499938964844,293.1499938964844,279.45001220703125,39244.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103348851203918,1.0,0.0,0.0,3.535207986831665,3.535231351852417,8.339177384186769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.62744140625,0.0,1432.6776123046875,1895.4371337890625,0.0,3499.711181640625,0.8825661540031433,1.0,0.0,3.0,1.0,0.0
18190620,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8342745900154114,0.3898124098777771,0.3534130156040191,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9775919914245604,0.6203184127807617,0.5879369974136353,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8758900761604309,0.4541299939155578,0.3192479908466339,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.842736005783081,0.402928739786148,0.3843074738979339,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6985313892364502,0.2242935597896576,1.026339054107666,284.9985656738281,284.95001220703125,302.0689697265625,293.1585693359375,298.7149353027344,297.1762084960937,284.9975891113281,1.0,0.6098872423171997,0.4188380241394043,0.4188380241394043,1.0,1.0,-3.207611560821533,1.0072520971298218,2.200359344482422,0.2812137901782989,0.9339783191680908,0.9339783191680908,0.0,176.44117736816406,153.0,56096.3515625,0.0,2845.5234375,1.0,279.4415283203125,283.115966796875,296.13580322265625,299.7279968261719,293.1499938964844,293.1499938964844,279.1499938964844,33539.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901970624923706,1.0,0.0,0.0,3.64984655380249,3.649870157241821,8.888786737770715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.7470703125,0.0,1514.5899658203125,1895.4371337890625,0.0,3421.94677734375,0.9035127758979796,1.0,0.0,3.0,1.0,0.0
18190680,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8342745900154114,0.3898124098777771,0.3534130156040191,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9775919914245604,0.6203184127807617,0.5879369974136353,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8758900761604309,0.4541299939155578,0.3192479908466339,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.842736005783081,0.402928739786148,0.3843074738979339,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6985313892364502,0.2242935597896576,1.026339054107666,284.9985656738281,284.95001220703125,302.0689697265625,293.1585693359375,298.7149353027344,297.1762084960937,284.9975891113281,1.0,0.6098872423171997,0.4188380241394043,0.4188380241394043,1.0,1.0,-3.207611560821533,1.0072520971298218,2.200359344482422,0.2812137901782989,0.9339783191680908,0.9339783191680908,0.0,176.44117736816406,153.0,56096.3515625,0.0,2845.5234375,1.0,279.4415283203125,283.115966796875,296.13580322265625,299.7279968261719,293.1499938964844,293.1499938964844,279.1499938964844,33539.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901970624923706,1.0,0.0,0.0,3.64984655380249,3.649870157241821,8.888786737770715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.7470703125,0.0,1514.5899658203125,1895.4371337890625,0.0,3421.94677734375,0.9035127758979796,1.0,0.0,3.0,1.0,0.0
18190740,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8467668294906616,0.3890667557716369,0.3525876104831695,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9915944933891296,0.6209802627563477,0.5884140133857727,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8911453485488892,0.454865038394928,0.3196167945861816,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8562831878662109,0.40323007106781,0.3843536376953125,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.710132896900177,0.22400763630867,1.0236306190490725,284.9010009765625,284.95001220703125,302.04998779296875,293.1302795410156,298.7040405273437,297.173828125,284.9024963378906,1.0,0.6035619378089905,0.4180836081504822,0.4180836081504822,1.0,1.0,-3.2044425010681152,1.0041147470474243,2.2003276348114014,0.2788904905319214,0.8421148061752319,0.8421148061752319,0.0,166.00706481933594,141.0,56514.64453125,0.0,2781.935546875,1.0,279.1578369140625,283.0034484863281,296.1535949707031,299.8435974121094,293.1499938964844,293.1499938964844,279.45001220703125,39232.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105607271194458,1.0,0.0,0.0,3.5109879970550537,3.5110111236572266,8.225304668485478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.5830078125,0.0,1407.2073974609375,1895.4371337890625,0.0,3501.80712890625,0.877245306968689,1.0,0.0,3.0,1.0,0.0
18190800,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8467668294906616,0.3890667557716369,0.3525876104831695,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9915944933891296,0.6209802627563477,0.5884140133857727,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8911453485488892,0.454865038394928,0.3196167945861816,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8562831878662109,0.40323007106781,0.3843536376953125,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.710132896900177,0.22400763630867,1.0236306190490725,284.9010009765625,284.95001220703125,302.04998779296875,293.1302795410156,298.7040405273437,297.173828125,284.9024963378906,1.0,0.6035619378089905,0.4180836081504822,0.4180836081504822,1.0,1.0,-3.2044425010681152,1.0041147470474243,2.2003276348114014,0.2788904905319214,0.8421148061752319,0.8421148061752319,0.0,166.00706481933594,141.0,56514.64453125,0.0,2781.935546875,1.0,279.1578369140625,283.0034484863281,296.1535949707031,299.8435974121094,293.1499938964844,293.1499938964844,279.45001220703125,39232.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105607271194458,1.0,0.0,0.0,3.5109879970550537,3.5110111236572266,8.225304668485478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.5830078125,0.0,1407.2073974609375,1895.4371337890625,0.0,3501.80712890625,0.877245306968689,1.0,0.0,3.0,1.0,0.0
18190860,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8752479553222656,0.3933505415916443,0.3547852635383606,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9990000128746032,0.6287252902984619,0.5541626811027527,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9249607920646667,0.4606712162494659,0.3223520815372467,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8862572312355042,0.4085316359996795,0.3875791728496551,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7344690561294556,0.2287340015172958,1.0362378358840942,284.9913635253906,284.95001220703125,302.03094482421875,293.1010131835937,298.7349548339844,297.2288513183594,284.9974670410156,1.0,0.5982523560523987,0.4174205958843231,0.4174205958843231,1.0,1.0,-3.2303109169006348,1.0121335983276367,2.218177318572998,0.2744959890842438,0.9265799522399902,0.9265799522399902,0.0,149.7166748046875,129.0,56102.7734375,0.0,2709.64404296875,1.0,279.44146728515625,283.1163024902344,296.0804748535156,299.65997314453125,293.1499938964844,293.1499938964844,279.1499938964844,33484.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025956392288208,1.0,0.0,0.0,3.637139320373535,3.637162685394287,8.82700078363996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.357421875,0.0,1500.15576171875,1895.4371337890625,0.0,3427.767578125,0.900123119354248,1.0,0.0,3.0,1.0,0.0
18190920,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8752479553222656,0.3933505415916443,0.3547852635383606,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9990000128746032,0.6287252902984619,0.5541626811027527,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9249607920646667,0.4606712162494659,0.3223520815372467,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8862572312355042,0.4085316359996795,0.3875791728496551,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7344690561294556,0.2287340015172958,1.0362378358840942,284.9913635253906,284.95001220703125,302.03094482421875,293.1010131835937,298.7349548339844,297.2288513183594,284.9974670410156,1.0,0.5982523560523987,0.4174205958843231,0.4174205958843231,1.0,1.0,-3.2303109169006348,1.0121335983276367,2.218177318572998,0.2744959890842438,0.9265799522399902,0.9265799522399902,0.0,149.7166748046875,129.0,56102.7734375,0.0,2709.64404296875,1.0,279.44146728515625,283.1163024902344,296.0804748535156,299.65997314453125,293.1499938964844,293.1499938964844,279.1499938964844,33484.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025956392288208,1.0,0.0,0.0,3.637139320373535,3.637162685394287,8.82700078363996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.357421875,0.0,1500.15576171875,1895.4371337890625,0.0,3427.767578125,0.900123119354248,1.0,0.0,3.0,1.0,0.0
18190980,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8844343423843384,0.3944222033023834,0.3562285900115967,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9990000128746032,0.6377122402191162,0.5395969748497009,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9371978640556335,0.463518351316452,0.3246790170669555,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8966872096061707,0.4111537039279938,0.3904841542243957,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7434949278831482,0.2312904149293899,1.049355387687683,284.90045166015625,284.95001220703125,302.01141357421875,293.07080078125,298.7509460449219,297.268310546875,284.90142822265625,1.0,0.5898417234420776,0.4167575538158417,0.4167575538158417,1.0,1.0,-3.194530487060547,0.9970170259475708,2.1975133419036865,0.2742995619773865,0.8420017957687378,0.8420017957687378,0.0,144.32894897460938,132.0,56429.11328125,0.0,2643.571533203125,1.0,279.1584777832031,283.00030517578125,296.097412109375,299.7834167480469,293.1499938964844,293.1499938964844,279.45001220703125,39042.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119586944580078,1.0,0.0,0.0,3.509720802307129,3.5097439289093018,8.219367941819655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.86328125,0.0,1404.5186767578125,1895.4371337890625,0.0,3514.772216796875,0.876733660697937,1.0,0.0,3.0,1.0,0.0
18191040,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8844343423843384,0.3944222033023834,0.3562285900115967,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9990000128746032,0.6377122402191162,0.5395969748497009,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9371978640556335,0.463518351316452,0.3246790170669555,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8966872096061707,0.4111537039279938,0.3904841542243957,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7434949278831482,0.2312904149293899,1.049355387687683,284.90045166015625,284.95001220703125,302.01141357421875,293.07080078125,298.7509460449219,297.268310546875,284.90142822265625,1.0,0.5898417234420776,0.4167575538158417,0.4167575538158417,1.0,1.0,-3.194530487060547,0.9970170259475708,2.1975133419036865,0.2742995619773865,0.8420017957687378,0.8420017957687378,0.0,144.32894897460938,132.0,56429.11328125,0.0,2643.571533203125,1.0,279.1584777832031,283.00030517578125,296.097412109375,299.7834167480469,293.1499938964844,293.1499938964844,279.45001220703125,39042.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119586944580078,1.0,0.0,0.0,3.509720802307129,3.5097439289093018,8.219367941819655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.86328125,0.0,1404.5186767578125,1895.4371337890625,0.0,3514.772216796875,0.876733660697937,1.0,0.0,3.0,1.0,0.0
18191100,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8904098272323608,0.3950995802879333,0.3565492033958435,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9990000128746032,0.6431789398193359,0.5295649766921997,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.944865107536316,0.4650304019451141,0.3255261778831482,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9032676219940186,0.4124138951301574,0.3914640247821808,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.748894453048706,0.2323756963014602,1.053629994392395,285.01300048828125,284.95001220703125,302.00146484375,293.05535888671875,298.76275634765625,297.2923583984375,285.0145874023437,1.0,0.587803065776825,0.4164260625839233,0.4164260625839233,1.0,1.0,-3.190171003341675,0.994584023952484,2.195586919784546,0.2726480960845947,0.9190805554389954,0.9190805554389954,0.0,141.26780700683594,132.0,55612.71484375,0.0,2618.240234375,1.0,279.3983459472656,283.1279602050781,296.025390625,299.5519714355469,293.1499938964844,293.1499938964844,279.45001220703125,34184.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905917763710022,1.0,0.0,0.0,3.5580639839172363,3.55808687210083,8.447356094620773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.9765625,0.0,1420.0291748046875,1895.4371337890625,0.0,3458.680908203125,0.885230541229248,1.0,0.0,3.0,1.0,0.0
18191160,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8954231142997742,0.3958208262920379,0.357144832611084,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9990000128746032,0.6486049890518188,0.521845281124115,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9511602520942688,0.4665846824645996,0.3265626430511474,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9089547395706176,0.4136738777160644,0.392600417137146,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7534521222114563,0.2334068417549133,1.058061957359314,284.9997863769531,284.95001220703125,301.99139404296875,293.03973388671875,298.7742919921875,297.3154296875,284.9983825683594,1.0,0.586549699306488,0.4161359965801239,0.4161359965801239,1.0,1.0,-3.1895408630371094,0.9935885071754456,2.1959524154663086,0.2717597484588623,0.9297171235084534,0.9297171235084534,0.0,139.06893920898438,150.0,55741.80859375,0.0,2605.031494140625,1.0,279.44207763671875,283.1158752441406,296.0177307128906,299.5860290527344,293.1499938964844,293.1499938964844,279.1499938964844,33341.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903849184513092,1.0,0.0,0.0,3.62802529335022,3.6280484199523926,8.78281809946202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.7607421875,0.0,1489.089111328125,1895.4371337890625,0.0,3439.4375,0.8982650637626648,1.0,0.0,3.0,1.0,0.0
18191220,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8928057551383972,0.3960669338703155,0.3576785027980804,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9990000128746032,0.6564508676528931,0.527098536491394,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9493899345397948,0.4685926735401153,0.3281849026679992,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9071290493011476,0.415246844291687,0.394367903470993,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.7526714205741882,0.2347543388605117,1.0652889013290403,284.9151306152344,284.95001220703125,301.97100830078125,293.00787353515625,298.78277587890625,297.33843994140625,284.9165954589844,1.0,0.5910718441009521,0.4155559241771698,0.4155559241771698,1.0,1.0,-3.2092320919036865,0.9991693496704102,2.2100627422332764,0.2726516723632812,0.8513349294662476,0.8513349294662476,0.0,141.35118103027344,168.0,56609.68359375,0.0,2656.784912109375,1.0,279.1585388183594,283.0079345703125,296.03582763671875,299.7198486328125,293.1499938964844,293.1499938964844,279.45001220703125,38283.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133241772651672,1.0,0.0,0.0,3.5142853260040283,3.514308452606201,8.240761530942109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.7548828125,0.0,1403.8031005859375,1895.4371337890625,0.0,3527.427490234375,0.8773335814476013,1.0,0.0,3.0,1.0,0.0
18191280,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8928057551383972,0.3960669338703155,0.3576785027980804,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9990000128746032,0.6564508676528931,0.527098536491394,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9493899345397948,0.4685926735401153,0.3281849026679992,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9071290493011476,0.415246844291687,0.394367903470993,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.7526714205741882,0.2347543388605117,1.0652889013290403,284.9151306152344,284.95001220703125,301.97100830078125,293.00787353515625,298.78277587890625,297.33843994140625,284.9165954589844,1.0,0.5910718441009521,0.4155559241771698,0.4155559241771698,1.0,1.0,-3.2092320919036865,0.9991693496704102,2.2100627422332764,0.2726516723632812,0.8513349294662476,0.8513349294662476,0.0,141.35118103027344,168.0,56609.68359375,0.0,2656.784912109375,1.0,279.1585388183594,283.0079345703125,296.03582763671875,299.7198486328125,293.1499938964844,293.1499938964844,279.45001220703125,38283.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133241772651672,1.0,0.0,0.0,3.5142853260040283,3.514308452606201,8.240761530942109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.7548828125,0.0,1403.8031005859375,1895.4371337890625,0.0,3527.427490234375,0.8773335814476013,1.0,0.0,3.0,1.0,0.0
18191340,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8824543952941895,0.3972265124320984,0.3587012887001037,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9990000128746032,0.6610020399093628,0.5469210147857666,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9383707642555236,0.4714455902576446,0.3301574885845184,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.897178590297699,0.4173663854598999,0.3964157998561859,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7454555630683899,0.2361882477998733,1.0725153684616089,285.0285949707031,284.95001220703125,301.9502258300781,292.97528076171875,298.7812805175781,297.3451843261719,285.0281066894531,1.0,0.6006532311439514,0.4149758219718933,0.4149758219718933,1.0,1.0,-3.24780011177063,1.0114905834197998,2.23630952835083,0.276231974363327,0.9626657366752625,0.9626657366752625,0.0,148.6675262451172,186.0,56543.55078125,0.0,2775.579345703125,1.0,279.4415283203125,283.1264953613281,295.96551513671875,299.5706481933594,293.1499938964844,293.1499938964844,279.1499938964844,32359.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076099395751952,1.0,0.0,0.0,3.6684646606445312,3.6684882640838623,8.979703238765069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.1103515625,0.0,1526.432373046875,1895.4371337890625,0.0,3474.409423828125,0.9069899916648864,1.0,0.0,3.0,1.0,0.0
18191400,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8824543952941895,0.3972265124320984,0.3587012887001037,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9990000128746032,0.6610020399093628,0.5469210147857666,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9383707642555236,0.4714455902576446,0.3301574885845184,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.897178590297699,0.4173663854598999,0.3964157998561859,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7454555630683899,0.2361882477998733,1.0725153684616089,285.0285949707031,284.95001220703125,301.9502258300781,292.97528076171875,298.7812805175781,297.3451843261719,285.0281066894531,1.0,0.6006532311439514,0.4149758219718933,0.4149758219718933,1.0,1.0,-3.24780011177063,1.0114905834197998,2.23630952835083,0.276231974363327,0.9626657366752625,0.9626657366752625,0.0,148.6675262451172,186.0,56543.55078125,0.0,2775.579345703125,1.0,279.4415283203125,283.1264953613281,295.96551513671875,299.5706481933594,293.1499938964844,293.1499938964844,279.1499938964844,32359.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076099395751952,1.0,0.0,0.0,3.6684646606445312,3.6684882640838623,8.979703238765069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.1103515625,0.0,1526.432373046875,1895.4371337890625,0.0,3474.409423828125,0.9069899916648864,1.0,0.0,3.0,1.0,0.0
18191460,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8670044541358948,0.3972175419330597,0.3593341708183288,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6608198881149292,0.5772886872291565,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9207618236541748,0.4732627868652344,0.33189457654953,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.8820874691009521,0.4186438322067261,0.3982172012329101,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.7342626452445984,0.2369295060634613,1.0784969329833984,284.92010498046875,284.95001220703125,301.9291687011719,292.9419860839844,298.7576599121094,297.322265625,284.9222717285156,1.0,0.6135454773902893,0.4138065278530121,0.4138065278530121,1.0,1.0,-3.2965190410614014,1.0258214473724363,2.270697593688965,0.2797456681728363,0.8816564679145813,0.8816564679145813,0.0,159.88812255859375,189.0,57996.97265625,0.0,2940.53857421875,1.0,279.1570739746094,282.9874267578125,295.9880676269531,299.75341796875,293.1499938964844,293.1499938964844,279.45001220703125,37274.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206912517547609,1.0,0.0,0.0,3.6174376010894775,3.617461442947388,8.731630600777862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.09521484375,0.0,1506.690673828125,1895.4371337890625,0.0,3595.5361328125,0.899152934551239,1.0,0.0,3.0,1.0,0.0
18191520,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8670044541358948,0.3972175419330597,0.3593341708183288,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6608198881149292,0.5772886872291565,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9207618236541748,0.4732627868652344,0.33189457654953,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.8820874691009521,0.4186438322067261,0.3982172012329101,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.7342626452445984,0.2369295060634613,1.0784969329833984,284.92010498046875,284.95001220703125,301.9291687011719,292.9419860839844,298.7576599121094,297.322265625,284.9222717285156,1.0,0.6135454773902893,0.4138065278530121,0.4138065278530121,1.0,1.0,-3.2965190410614014,1.0258214473724363,2.270697593688965,0.2797456681728363,0.8816564679145813,0.8816564679145813,0.0,159.88812255859375,189.0,57996.97265625,0.0,2940.53857421875,1.0,279.1570739746094,282.9874267578125,295.9880676269531,299.75341796875,293.1499938964844,293.1499938964844,279.45001220703125,37274.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206912517547609,1.0,0.0,0.0,3.6174376010894775,3.617461442947388,8.731630600777862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.09521484375,0.0,1506.690673828125,1895.4371337890625,0.0,3595.5361328125,0.899152934551239,1.0,0.0,3.0,1.0,0.0
18191580,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8565077185630798,0.3981021046638489,0.3601303100585937,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9990000128746032,0.6591526865959167,0.6002844572067261,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9091349840164183,0.4759041666984558,0.3337397873401642,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8718222975730896,0.4204761683940887,0.400024950504303,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7264558672904968,0.2377740889787674,1.0832499265670776,285.03582763671875,284.95001220703125,301.9078369140625,292.9080810546875,298.7321472167969,297.2978210449219,285.0345153808594,1.0,0.6232419013977051,0.4126372337341308,0.4126372337341308,1.0,1.0,-3.335257768630981,1.0364084243774414,2.29884934425354,0.2820303738117218,0.999822199344635,0.999822199344635,0.0,168.83184814453125,192.0,57825.43359375,0.0,3075.080810546875,1.0,279.44317626953125,283.1095886230469,295.9081726074219,299.5981750488281,293.1499938964844,293.1499938964844,279.1499938964844,32258.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171491265296936,1.0,0.0,0.0,3.771975040435791,3.77199959754944,9.493599577581336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.4794921875,0.0,1644.2216796875,1895.4371337890625,0.0,3562.82568359375,0.9299848079681396,1.0,0.0,3.0,1.0,0.0
18191640,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8565077185630798,0.3981021046638489,0.3601303100585937,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9990000128746032,0.6591526865959167,0.6002844572067261,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9091349840164183,0.4759041666984558,0.3337397873401642,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8718222975730896,0.4204761683940887,0.400024950504303,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7264558672904968,0.2377740889787674,1.0832499265670776,285.03582763671875,284.95001220703125,301.9078369140625,292.9080810546875,298.7321472167969,297.2978210449219,285.0345153808594,1.0,0.6232419013977051,0.4126372337341308,0.4126372337341308,1.0,1.0,-3.335257768630981,1.0364084243774414,2.29884934425354,0.2820303738117218,0.999822199344635,0.999822199344635,0.0,168.83184814453125,192.0,57825.43359375,0.0,3075.080810546875,1.0,279.44317626953125,283.1095886230469,295.9081726074219,299.5981750488281,293.1499938964844,293.1499938964844,279.1499938964844,32258.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171491265296936,1.0,0.0,0.0,3.771975040435791,3.77199959754944,9.493599577581336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.4794921875,0.0,1644.2216796875,1895.4371337890625,0.0,3562.82568359375,0.9299848079681396,1.0,0.0,3.0,1.0,0.0
18191700,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8525478839874268,0.3980803489685058,0.3605071008205414,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9990000128746032,0.6578318476676941,0.609528660774231,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9050344228744508,0.4768131971359253,0.3346579372882843,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8680139183998108,0.4210812449455261,0.4009217023849487,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7234677672386169,0.2379896193742752,1.0854023694992063,284.8958435058594,284.95001220703125,301.8970642089844,292.8908996582031,298.7173156738281,297.28302001953125,284.89178466796875,1.0,0.627346932888031,0.4120526015758514,0.4120526015758514,1.0,1.0,-3.3516056537628174,1.040595293045044,2.311010360717773,0.2827209532260895,0.9124318361282348,0.9124318361282348,0.0,172.54751586914062,192.0,59105.12890625,0.0,3132.401123046875,1.0,279.1952209472656,282.9466552734375,295.9476928710937,299.8224182128906,293.1499938964844,293.1499938964844,279.1499938964844,35640.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258912801742554,1.0,0.0,0.0,3.775908708572388,3.775933742523194,9.513410645922704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.4462890625,0.0,1675.028076171875,1895.4371337890625,0.0,3643.424072265625,0.9315400123596193,1.0,0.0,3.0,1.0,0.0
18191760,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8484287858009338,0.3978131115436554,0.36041921377182,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.6561782360076904,0.6185174584388733,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.900958776473999,0.477485179901123,0.3352416753768921,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8641308546066284,0.4214715659618377,0.4014543294906616,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7203394770622253,0.238039880990982,1.0864113569259644,284.9013977050781,284.95001220703125,301.8862609863281,292.87359619140625,298.7004699707031,297.2666320800781,284.90313720703125,1.0,0.6309584379196167,0.4112362265586853,0.4112362265586853,1.0,1.0,-3.364865064620972,1.0430668592453003,2.321798086166382,0.282379150390625,0.8972185850143433,0.8972185850143433,0.0,176.11907958984375,195.0,59077.82421875,0.0,3182.48974609375,1.0,279.1567687988281,282.9514465332031,295.9204406738281,299.76177978515625,293.1499938964844,293.1499938964844,279.45001220703125,37556.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930370569229126,1.0,0.0,0.0,3.719177007675171,3.719202041625977,9.229686952494376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.0908203125,0.0,1623.3663330078125,1895.4371337890625,0.0,3684.537353515625,0.9218186140060424,1.0,0.0,3.0,1.0,0.0
18191820,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8398966193199158,0.3984995484352112,0.3610034584999084,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.992745578289032,0.6551712155342102,0.620898962020874,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8922297358512878,0.479964017868042,0.3369495570659637,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.855774462223053,0.4230886101722717,0.4030296504497528,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7132886052131653,0.2385823428630828,1.0895674228668213,285.01708984375,284.95001220703125,301.8645324707031,292.838623046875,298.6794738769531,297.25396728515625,285.0156555175781,1.0,0.6363932490348816,0.4096034169197082,0.4096034169197082,1.0,1.0,-3.3762359619140625,1.042519450187683,2.33371639251709,0.2796138525009155,1.0,1.0,0.0,183.71365356445312,198.0,58377.8984375,0.0,3251.817626953125,1.0,279.4437866210937,283.08282470703125,295.8316345214844,299.5654602050781,293.1499938964844,293.1499938964844,279.1499938964844,33167.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253835678100586,1.0,0.0,0.0,3.836167573928833,3.836193084716797,9.819478918871027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.86328125,0.0,1728.0469970703125,1895.4371337890625,0.0,3638.755859375,0.9450420141220092,1.0,0.0,3.0,1.0,0.0
18191880,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8398966193199158,0.3984995484352112,0.3610034584999084,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.992745578289032,0.6551712155342102,0.620898962020874,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8922297358512878,0.479964017868042,0.3369495570659637,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.855774462223053,0.4230886101722717,0.4030296504497528,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7132886052131653,0.2385823428630828,1.0895674228668213,285.01708984375,284.95001220703125,301.8645324707031,292.838623046875,298.6794738769531,297.25396728515625,285.0156555175781,1.0,0.6363932490348816,0.4096034169197082,0.4096034169197082,1.0,1.0,-3.3762359619140625,1.042519450187683,2.33371639251709,0.2796138525009155,1.0,1.0,0.0,183.71365356445312,198.0,58377.8984375,0.0,3251.817626953125,1.0,279.4437866210937,283.08282470703125,295.8316345214844,299.5654602050781,293.1499938964844,293.1499938964844,279.1499938964844,33167.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253835678100586,1.0,0.0,0.0,3.836167573928833,3.836193084716797,9.819478918871027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.86328125,0.0,1728.0469970703125,1895.4371337890625,0.0,3638.755859375,0.9450420141220092,1.0,0.0,3.0,1.0,0.0
18191940,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8332537412643433,0.3981081843376159,0.361173152923584,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9859005212783812,0.6549635529518127,0.6209423542022705,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8856507539749146,0.4814699590206146,0.338378757238388,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8495144248008728,0.4239529371261596,0.4043111503124237,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7075314521789551,0.2386990934610366,1.0918811559677124,284.88623046875,284.95001220703125,301.8426818847656,292.8031921386719,298.6585998535156,297.2421264648437,284.8879089355469,1.0,0.6403767466545105,0.4079706370830536,0.4079706370830536,1.0,1.0,-3.382507801055908,1.04013991355896,2.342367887496948,0.2761037647724151,0.890012800693512,0.890012800693512,0.0,189.80740356445312,201.0,59183.1796875,0.0,3301.320068359375,1.0,279.15692138671875,282.934326171875,295.8376770019531,299.6918029785156,293.1499938964844,293.1499938964844,279.45001220703125,38636.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361453652381896,1.0,0.0,0.0,3.742264270782471,3.7422897815704346,9.34463230350957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.3857421875,0.0,1658.4893798828125,1895.4371337890625,0.0,3737.337890625,0.9277419447898864,1.0,0.0,3.0,1.0,0.0
18192000,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8332537412643433,0.3981081843376159,0.361173152923584,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9859005212783812,0.6549635529518127,0.6209423542022705,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8856507539749146,0.4814699590206146,0.338378757238388,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8495144248008728,0.4239529371261596,0.4043111503124237,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7075314521789551,0.2386990934610366,1.0918811559677124,284.88623046875,284.95001220703125,301.8426818847656,292.8031921386719,298.6585998535156,297.2421264648437,284.8879089355469,1.0,0.6403767466545105,0.4079706370830536,0.4079706370830536,1.0,1.0,-3.382507801055908,1.04013991355896,2.342367887496948,0.2761037647724151,0.890012800693512,0.890012800693512,0.0,189.80740356445312,201.0,59183.1796875,0.0,3301.320068359375,1.0,279.15692138671875,282.934326171875,295.8376770019531,299.6918029785156,293.1499938964844,293.1499938964844,279.45001220703125,38636.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361453652381896,1.0,0.0,0.0,3.742264270782471,3.7422897815704346,9.34463230350957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.3857421875,0.0,1658.4893798828125,1895.4371337890625,0.0,3737.337890625,0.9277419447898864,1.0,0.0,3.0,1.0,0.0
