time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192060,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8294522166252136,0.3988687992095947,0.3616643846035003,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9819353818893432,0.6566195487976074,0.6221582293510437,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8822767734527588,0.4840537011623382,0.3400355875492096,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8461155891418457,0.4256018400192261,0.4057492315769195,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7041007280349731,0.2392643690109253,1.0943362712860107,285.0113525390625,284.95001220703125,301.8207397460937,292.7673645019531,298.6497802734375,297.24420166015625,285.01031494140625,1.0,0.6437095999717712,0.4069340527057647,0.4069340527057647,1.0,1.0,-3.3912248611450195,1.0402311086654663,2.350993633270264,0.2742635011672973,0.9954370856285096,0.9954370856285096,0.0,193.9559326171875,204.0,58352.08984375,0.0,3345.350830078125,1.0,279.4438171386719,283.0758056640625,295.7503356933594,299.48101806640625,293.1499938964844,293.1499938964844,279.1499938964844,33590.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290283918380736,1.0,0.0,0.0,3.8414227962493896,3.8414483070373535,9.846401098911883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.4775390625,0.0,1737.771240234375,1895.4371337890625,0.0,3672.232421875,0.946567952632904,1.0,0.0,3.0,1.0,0.0
18192120,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8294522166252136,0.3988687992095947,0.3616643846035003,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9819353818893432,0.6566195487976074,0.6221582293510437,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8822767734527588,0.4840537011623382,0.3400355875492096,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8461155891418457,0.4256018400192261,0.4057492315769195,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7041007280349731,0.2392643690109253,1.0943362712860107,285.0113525390625,284.95001220703125,301.8207397460937,292.7673645019531,298.6497802734375,297.24420166015625,285.01031494140625,1.0,0.6437095999717712,0.4069340527057647,0.4069340527057647,1.0,1.0,-3.3912248611450195,1.0402311086654663,2.350993633270264,0.2742635011672973,0.9954370856285096,0.9954370856285096,0.0,193.9559326171875,204.0,58352.08984375,0.0,3345.350830078125,1.0,279.4438171386719,283.0758056640625,295.7503356933594,299.48101806640625,293.1499938964844,293.1499938964844,279.1499938964844,33590.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290283918380736,1.0,0.0,0.0,3.8414227962493896,3.8414483070373535,9.846401098911883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.4775390625,0.0,1737.771240234375,1895.4371337890625,0.0,3672.232421875,0.946567952632904,1.0,0.0,3.0,1.0,0.0
18192180,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8257691860198975,0.3985946178436279,0.3618600070476532,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9781484603881836,0.6573758721351624,0.6233254671096802,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8791080713272095,0.4857022762298584,0.3415014445781708,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8429583311080933,0.4265413284301758,0.4070151150226593,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.70090651512146,0.2394464612007141,1.0965291261672974,284.8887939453125,284.95001220703125,301.7987670898437,292.7312316894531,298.6351318359375,297.2379150390625,284.89080810546875,1.0,0.6467335224151611,0.4058974683284759,0.4058974683284759,1.0,1.0,-3.398797035217285,1.0399399995803833,2.3588569164276123,0.2725598514080047,0.8879023194313049,0.8879023194313049,0.0,197.89996337890625,207.0,59140.265625,0.0,3385.73046875,1.0,279.1560363769531,282.9340515136719,295.7616271972656,299.6103210449219,293.1499938964844,293.1499938964844,279.45001220703125,38863.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389036893844604,1.0,0.0,0.0,3.738650798797608,3.7386763095855713,9.32659474983666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.1552734375,0.0,1655.9959716796875,1895.4371337890625,0.0,3762.4716796875,0.927108645439148,1.0,0.0,3.0,1.0,0.0
18192240,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8257691860198975,0.3985946178436279,0.3618600070476532,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9781484603881836,0.6573758721351624,0.6233254671096802,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8791080713272095,0.4857022762298584,0.3415014445781708,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8429583311080933,0.4265413284301758,0.4070151150226593,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.70090651512146,0.2394464612007141,1.0965291261672974,284.8887939453125,284.95001220703125,301.7987670898437,292.7312316894531,298.6351318359375,297.2379150390625,284.89080810546875,1.0,0.6467335224151611,0.4058974683284759,0.4058974683284759,1.0,1.0,-3.398797035217285,1.0399399995803833,2.3588569164276123,0.2725598514080047,0.8879023194313049,0.8879023194313049,0.0,197.89996337890625,207.0,59140.265625,0.0,3385.73046875,1.0,279.1560363769531,282.9340515136719,295.7616271972656,299.6103210449219,293.1499938964844,293.1499938964844,279.45001220703125,38863.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389036893844604,1.0,0.0,0.0,3.738650798797608,3.7386763095855713,9.32659474983666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.1552734375,0.0,1655.9959716796875,1895.4371337890625,0.0,3762.4716796875,0.927108645439148,1.0,0.0,3.0,1.0,0.0
18192300,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8240929841995239,0.39890256524086,0.3619143664836883,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9764171242713928,0.6582388281822205,0.6238766312599182,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.87772536277771,0.4869398772716522,0.3422024846076965,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8415471315383911,0.4272979199886322,0.4075817167758941,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.6994292140007019,0.2396832555532455,1.0973297357559204,285.0155944824219,284.95001220703125,301.78778076171875,292.7130432128906,298.6306457519531,297.2388610839844,285.0178527832031,1.0,0.6481012105941772,0.4053791463375091,0.4053791463375091,1.0,1.0,-3.402005672454834,1.0395947694778442,2.3624107837677,0.271492451429367,0.9736148715019226,0.9736148715019226,0.0,199.6923675537109,207.0,58238.546875,0.0,3403.60888671875,1.0,279.40350341796875,283.0805969238281,295.6873474121094,299.3740234375,293.1499938964844,293.1499938964844,279.45001220703125,34527.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332877397537231,1.0,0.0,0.0,3.7774698734283447,3.7774949073791504,9.521279480395606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.7109375,0.0,1668.2581787109375,1895.4371337890625,0.0,3711.23974609375,0.9343963265419006,1.0,0.0,3.0,1.0,0.0
18192360,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8233361840248108,0.3994179666042328,0.3623741865158081,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9756349325180054,0.6593321561813354,0.6248924136161804,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8773307800292969,0.4883669018745422,0.343194842338562,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8409962058067322,0.4282355904579162,0.4084578454494476,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6987539529800415,0.2400455325841903,1.098974108695984,285.0136413574219,284.95001220703125,301.7768249511719,292.6947937011719,298.62799072265625,297.2421569824219,285.0126037597656,1.0,0.6495815515518188,0.404873251914978,0.404873251914978,1.0,1.0,-3.4080021381378174,1.040249586105347,2.3677525520324707,0.2708441317081451,0.994671106338501,0.994671106338501,0.0,201.0150604248047,210.0,58350.63671875,0.0,3425.293212890625,1.0,279.4439392089844,283.07818603515625,295.6765441894531,299.4053039550781,293.1499938964844,293.1499938964844,279.1499938964844,33587.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316094517707824,1.0,0.0,0.0,3.839001655578613,3.839027166366577,9.833992180574569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.296875,0.0,1734.8021240234375,1895.4371337890625,0.0,3695.884765625,0.9460712671279908,1.0,0.0,3.0,1.0,0.0
18192420,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8203664422035217,0.3991995751857757,0.3626031875610351,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9724952578544616,0.6601067185401917,0.6261120438575745,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8749685883522034,0.4900039434432983,0.3446544110774994,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8385995626449585,0.4292152822017669,0.4097428023815155,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.6962125897407532,0.240227609872818,1.1011122465133667,284.88653564453125,284.95001220703125,301.7549133300781,292.6581420898437,298.6138000488281,297.2363586425781,284.8883972167969,1.0,0.65234375,0.4038614332675934,0.4038614332675934,1.0,1.0,-3.4156277179718018,1.040011286735535,2.375616312026977,0.2691920101642608,0.885367214679718,0.885367214679718,0.0,204.46795654296875,213.0,59092.72265625,0.0,3463.28955078125,1.0,279.1563720703125,282.9278564453125,295.6894836425781,299.5404052734375,293.1499938964844,293.1499938964844,279.45001220703125,38877.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941641628742218,1.0,0.0,0.0,3.736804008483887,3.736829280853272,9.317382136941888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.23828125,0.0,1653.9449462890625,1895.4371337890625,0.0,3787.361083984375,0.926688313484192,1.0,0.0,3.0,1.0,0.0
18192480,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8203664422035217,0.3991995751857757,0.3626031875610351,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9724952578544616,0.6601067185401917,0.6261120438575745,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8749685883522034,0.4900039434432983,0.3446544110774994,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8385995626449585,0.4292152822017669,0.4097428023815155,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.6962125897407532,0.240227609872818,1.1011122465133667,284.88653564453125,284.95001220703125,301.7549133300781,292.6581420898437,298.6138000488281,297.2363586425781,284.8883972167969,1.0,0.65234375,0.4038614332675934,0.4038614332675934,1.0,1.0,-3.4156277179718018,1.040011286735535,2.375616312026977,0.2691920101642608,0.885367214679718,0.885367214679718,0.0,204.46795654296875,213.0,59092.72265625,0.0,3463.28955078125,1.0,279.1563720703125,282.9278564453125,295.6894836425781,299.5404052734375,293.1499938964844,293.1499938964844,279.45001220703125,38877.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941641628742218,1.0,0.0,0.0,3.736804008483887,3.736829280853272,9.317382136941888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.23828125,0.0,1653.9449462890625,1895.4371337890625,0.0,3787.361083984375,0.926688313484192,1.0,0.0,3.0,1.0,0.0
18192540,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8183244466781616,0.4000813663005829,0.3631672859191894,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9702833890914916,0.6619918346405029,0.627621054649353,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8735926151275635,0.4926358759403229,0.3463233411312103,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8370537757873535,0.4309530258178711,0.4112237095832824,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.6943949460983276,0.2408117651939392,1.1034696102142334,285.0143737792969,284.95001220703125,301.7331237792969,292.6213684082031,298.6066589355469,297.2403259277344,285.013671875,1.0,0.6550381779670715,0.4028496146202087,0.4028496146202087,1.0,1.0,-3.424734592437744,1.0402859449386597,2.384448528289795,0.2674702107906341,0.9952451586723328,0.9952451586723328,0.0,207.3376617431641,216.0,58367.84765625,0.0,3501.562255859375,1.0,279.4429016113281,283.07916259765625,295.604248046875,299.3329467773437,293.1499938964844,293.1499938964844,279.1499938964844,33609.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344038963317872,1.0,0.0,0.0,3.8374898433685294,3.837515354156494,9.82624897005735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.8271484375,0.0,1733.1275634765625,1895.4371337890625,0.0,3721.4404296875,0.945975422859192,1.0,0.0,3.0,1.0,0.0
18192600,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8183244466781616,0.4000813663005829,0.3631672859191894,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9702833890914916,0.6619918346405029,0.627621054649353,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8735926151275635,0.4926358759403229,0.3463233411312103,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8370537757873535,0.4309530258178711,0.4112237095832824,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.6943949460983276,0.2408117651939392,1.1034696102142334,285.0143737792969,284.95001220703125,301.7331237792969,292.6213684082031,298.6066589355469,297.2403259277344,285.013671875,1.0,0.6550381779670715,0.4028496146202087,0.4028496146202087,1.0,1.0,-3.424734592437744,1.0402859449386597,2.384448528289795,0.2674702107906341,0.9952451586723328,0.9952451586723328,0.0,207.3376617431641,216.0,58367.84765625,0.0,3501.562255859375,1.0,279.4429016113281,283.07916259765625,295.604248046875,299.3329467773437,293.1499938964844,293.1499938964844,279.1499938964844,33609.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344038963317872,1.0,0.0,0.0,3.8374898433685294,3.837515354156494,9.82624897005735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.8271484375,0.0,1733.1275634765625,1895.4371337890625,0.0,3721.4404296875,0.945975422859192,1.0,0.0,3.0,1.0,0.0
18192660,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8155653476715088,0.3998794853687286,0.3634125888347626,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9672520756721495,0.6626958250999451,0.6287577152252197,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8714738488197327,0.4942584633827209,0.3477580845355987,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8349047303199768,0.4319322109222412,0.412508875131607,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.692042887210846,0.2409683763980865,1.1054680347442627,284.89111328125,284.95001220703125,301.7114562988281,292.5844421386719,298.5926208496094,297.2347412109375,284.8927917480469,1.0,0.6576956510543823,0.4018068015575409,0.4018068015575409,1.0,1.0,-3.4320826530456543,1.039830446243286,2.392252206802368,0.2656632661819458,0.8897746801376343,0.8897746801376343,0.0,210.6856689453125,219.0,59177.21484375,0.0,3538.6171875,1.0,279.1560363769531,282.9328308105469,295.6147766113281,299.46221923828125,293.1499938964844,293.1499938964844,279.45001220703125,38711.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442086815834044,1.0,0.0,0.0,3.742499589920044,3.742525100708008,9.345807256977424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.5439453125,0.0,1659.3333740234375,1895.4371337890625,0.0,3810.642333984375,0.9278281331062316,1.0,0.0,3.0,1.0,0.0
18192720,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8155653476715088,0.3998794853687286,0.3634125888347626,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9672520756721495,0.6626958250999451,0.6287577152252197,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8714738488197327,0.4942584633827209,0.3477580845355987,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8349047303199768,0.4319322109222412,0.412508875131607,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.692042887210846,0.2409683763980865,1.1054680347442627,284.89111328125,284.95001220703125,301.7114562988281,292.5844421386719,298.5926208496094,297.2347412109375,284.8927917480469,1.0,0.6576956510543823,0.4018068015575409,0.4018068015575409,1.0,1.0,-3.4320826530456543,1.039830446243286,2.392252206802368,0.2656632661819458,0.8897746801376343,0.8897746801376343,0.0,210.6856689453125,219.0,59177.21484375,0.0,3538.6171875,1.0,279.1560363769531,282.9328308105469,295.6147766113281,299.46221923828125,293.1499938964844,293.1499938964844,279.45001220703125,38711.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442086815834044,1.0,0.0,0.0,3.742499589920044,3.742525100708008,9.345807256977424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.5439453125,0.0,1659.3333740234375,1895.4371337890625,0.0,3810.642333984375,0.9278281331062316,1.0,0.0,3.0,1.0,0.0
18192780,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8135890364646912,0.4007230997085571,0.3639426827430725,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.96505868434906,0.6644916534423828,0.6301792860031128,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8702188730239868,0.4968772828578949,0.349414199590683,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8334609270095825,0.4336242377758026,0.4139509499073028,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.6903029084205627,0.241512730717659,1.1076505184173584,285.01348876953125,284.95001220703125,301.69000244140625,292.5475158691406,298.58514404296875,297.23828125,285.0124816894531,1.0,0.6603042483329773,0.4007639586925506,0.4007639586925506,1.0,1.0,-3.4407713413238525,1.0398335456848145,2.400937795639038,0.2637611627578735,0.9954529404640198,0.9954529404640198,0.0,213.52023315429688,222.0,58388.97265625,0.0,3576.03857421875,1.0,279.4438171386719,283.07781982421875,295.5301208496094,299.2596130371094,293.1499938964844,293.1499938964844,279.1499938964844,33605.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370791912078856,1.0,0.0,0.0,3.84171462059021,3.841740131378174,9.8478972176963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.6279296875,0.0,1738.2462158203125,1895.4371337890625,0.0,3745.853271484375,0.9466561675071716,1.0,0.0,3.0,1.0,0.0
18192840,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8135890364646912,0.4007230997085571,0.3639426827430725,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.96505868434906,0.6644916534423828,0.6301792860031128,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8702188730239868,0.4968772828578949,0.349414199590683,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8334609270095825,0.4336242377758026,0.4139509499073028,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.6903029084205627,0.241512730717659,1.1076505184173584,285.01348876953125,284.95001220703125,301.69000244140625,292.5475158691406,298.58514404296875,297.23828125,285.0124816894531,1.0,0.6603042483329773,0.4007639586925506,0.4007639586925506,1.0,1.0,-3.4407713413238525,1.0398335456848145,2.400937795639038,0.2637611627578735,0.9954529404640198,0.9954529404640198,0.0,213.52023315429688,222.0,58388.97265625,0.0,3576.03857421875,1.0,279.4438171386719,283.07781982421875,295.5301208496094,299.2596130371094,293.1499938964844,293.1499938964844,279.1499938964844,33605.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370791912078856,1.0,0.0,0.0,3.84171462059021,3.841740131378174,9.8478972176963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.6279296875,0.0,1738.2462158203125,1895.4371337890625,0.0,3745.853271484375,0.9466561675071716,1.0,0.0,3.0,1.0,0.0
18192900,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8126696944236755,0.4007262885570526,0.3642694056034088,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9640262722969056,0.6649405360221863,0.630963146686554,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8696607947349548,0.4977937638759613,0.350285917520523,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8328102231025696,0.434188038110733,0.4147365391254425,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.689524233341217,0.2416433691978454,1.1090199947357178,284.8793029785156,284.95001220703125,301.67938232421875,292.529052734375,298.5790710449219,297.23663330078125,284.8759765625,1.0,0.6616741418838501,0.4002425372600555,0.4002425372600555,1.0,1.0,-3.4457545280456543,1.0400404930114746,2.40571403503418,0.2630159258842468,0.905431032180786,0.905431032180786,0.0,214.9598388671875,222.0,59403.63671875,0.0,3596.470947265625,1.0,279.1934509277344,282.916259765625,295.568359375,299.4649353027344,293.1499938964844,293.1499938964844,279.1499938964844,36963.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440625309944152,1.0,0.0,0.0,3.8221497535705566,3.8221755027771,9.747845979291014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.7353515625,0.0,1740.8096923828125,1895.4371337890625,0.0,3809.318359375,0.9427639245986938,1.0,0.0,3.0,1.0,0.0
18192960,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8108906745910645,0.400487869977951,0.3641625642776489,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9620473384857178,0.6651043891906738,0.6312420964241028,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.868251383304596,0.4984984397888183,0.3508488237857818,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8314244151115417,0.4345511794090271,0.415190726518631,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6880462765693665,0.2416360229253769,1.1094913482666016,284.8909912109375,284.95001220703125,301.6687927246094,292.5105895996094,298.5712280273437,297.2325744628906,284.8926696777344,1.0,0.6628862023353577,0.3997311890125274,0.3997311890125274,1.0,1.0,-3.447755813598633,1.039242148399353,2.4085135459899902,0.261898010969162,0.8900634050369263,0.8900634050369263,0.0,216.84149169921875,225.0,59196.04296875,0.0,3612.370361328125,1.0,279.1564025878906,282.9327087402344,295.5409545898437,299.3887023925781,293.1499938964844,293.1499938964844,279.45001220703125,38693.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469414353370668,1.0,0.0,0.0,3.744189977645874,3.744215488433838,9.354251346849196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.52978515625,0.0,1661.1773681640625,1895.4371337890625,0.0,3835.366455078125,0.9282695055007936,1.0,0.0,3.0,1.0,0.0
18193020,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8089413046836853,0.4012919962406158,0.3646607995033264,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9598577618598938,0.6668079495429993,0.6325740218162537,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8671066164970398,0.5011278390884399,0.3525117635726928,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8300499320030212,0.4361900687217712,0.4165847599506378,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6863765716552734,0.242152452468872,1.1115528345108032,285.0130920410156,284.95001220703125,301.6478881835937,292.4737243652344,298.56402587890625,297.2361145019531,285.0120849609375,1.0,0.6654280424118042,0.3987084925174713,0.3987084925174713,1.0,1.0,-3.4561033248901367,1.0391498804092407,2.4169533252716064,0.2599715888500213,0.9953317046165466,0.9953317046165466,0.0,219.6580810546875,228.0,58398.2890625,0.0,3649.189453125,1.0,279.44384765625,283.0775756835937,295.456298828125,299.1854858398437,293.1499938964844,293.1499938964844,279.1499938964844,33625.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398177266120912,1.0,0.0,0.0,3.842597246170044,3.842622756958008,9.85242195383762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.984375,0.0,1739.482177734375,1895.4371337890625,0.0,3770.787109375,0.9468697905540466,1.0,0.0,3.0,1.0,0.0
18193080,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8089413046836853,0.4012919962406158,0.3646607995033264,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9598577618598938,0.6668079495429993,0.6325740218162537,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8671066164970398,0.5011278390884399,0.3525117635726928,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8300499320030212,0.4361900687217712,0.4165847599506378,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6863765716552734,0.242152452468872,1.1115528345108032,285.0130920410156,284.95001220703125,301.6478881835937,292.4737243652344,298.56402587890625,297.2361145019531,285.0120849609375,1.0,0.6654280424118042,0.3987084925174713,0.3987084925174713,1.0,1.0,-3.4561033248901367,1.0391498804092407,2.4169533252716064,0.2599715888500213,0.9953317046165466,0.9953317046165466,0.0,219.6580810546875,228.0,58398.2890625,0.0,3649.189453125,1.0,279.44384765625,283.0775756835937,295.456298828125,299.1854858398437,293.1499938964844,293.1499938964844,279.1499938964844,33625.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398177266120912,1.0,0.0,0.0,3.842597246170044,3.842622756958008,9.85242195383762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.984375,0.0,1739.482177734375,1895.4371337890625,0.0,3770.787109375,0.9468697905540466,1.0,0.0,3.0,1.0,0.0
18193140,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8062340021133423,0.4009937644004822,0.3648341596126556,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.956854283809662,0.6673603057861328,0.6335729360580444,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8652693629264832,0.5027791857719421,0.3539618551731109,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8280811309814453,0.4370395541191101,0.4177615046501159,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.684196412563324,0.2422434389591217,1.11326003074646,284.8905944824219,284.95001220703125,301.6272888183594,292.43701171875,298.5504150390625,297.2304992675781,284.89227294921875,1.0,0.6679470539093018,0.3976857662200928,0.3976857662200928,1.0,1.0,-3.4627370834350586,1.0384365320205688,2.42430067062378,0.2580597996711731,0.8897690773010254,0.8897690773010254,0.0,222.97286987304688,231.0,59201.78125,0.0,3684.9169921875,1.0,279.1560363769531,282.932373046875,295.46746826171875,299.3144226074219,293.1499938964844,293.1499938964844,279.45001220703125,38747.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496833682060242,1.0,0.0,0.0,3.744487762451172,3.744513273239136,9.355739507554972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.0322265625,0.0,1661.9410400390625,1895.4371337890625,0.0,3860.10888671875,0.9282938838005066,1.0,0.0,3.0,1.0,0.0
18193200,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8062340021133423,0.4009937644004822,0.3648341596126556,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.956854283809662,0.6673603057861328,0.6335729360580444,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8652693629264832,0.5027791857719421,0.3539618551731109,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8280811309814453,0.4370395541191101,0.4177615046501159,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.684196412563324,0.2422434389591217,1.11326003074646,284.8905944824219,284.95001220703125,301.6272888183594,292.43701171875,298.5504150390625,297.2304992675781,284.89227294921875,1.0,0.6679470539093018,0.3976857662200928,0.3976857662200928,1.0,1.0,-3.4627370834350586,1.0384365320205688,2.42430067062378,0.2580597996711731,0.8897690773010254,0.8897690773010254,0.0,222.97286987304688,231.0,59201.78125,0.0,3684.9169921875,1.0,279.1560363769531,282.932373046875,295.46746826171875,299.3144226074219,293.1499938964844,293.1499938964844,279.45001220703125,38747.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496833682060242,1.0,0.0,0.0,3.744487762451172,3.744513273239136,9.355739507554972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.0322265625,0.0,1661.9410400390625,1895.4371337890625,0.0,3860.10888671875,0.9282938838005066,1.0,0.0,3.0,1.0,0.0
18193260,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8042446970939636,0.4017004668712616,0.3652507960796356,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9546976685523988,0.6690583229064941,0.6348867416381836,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8642538189888,0.5055055618286133,0.355680912733078,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8267257213592529,0.4385698735713959,0.4190590679645538,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.682576596736908,0.2427276223897934,1.1151732206344604,285.0128479003906,284.95001220703125,301.6070861816406,292.40045166015625,298.5438842773437,297.2344055175781,285.0118408203125,1.0,0.6704279184341431,0.3966995179653168,0.3966995179653168,1.0,1.0,-3.470737934112549,1.0382946729660034,2.432443380355835,0.2561505138874054,0.9949489235877992,0.9949489235877992,0.0,225.7821044921875,234.0,58396.49609375,0.0,3721.15234375,1.0,279.4438171386719,283.0776062011719,295.3826904296875,299.1107177734375,293.1499938964844,293.1499938964844,279.1499938964844,33639.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94247567653656,1.0,0.0,0.0,3.842420101165772,3.842445611953736,9.851513596004224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.849609375,0.0,1739.377685546875,1895.4371337890625,0.0,3794.93115234375,0.946839451789856,1.0,0.0,3.0,1.0,0.0
18193320,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8042446970939636,0.4017004668712616,0.3652507960796356,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9546976685523988,0.6690583229064941,0.6348867416381836,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8642538189888,0.5055055618286133,0.355680912733078,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8267257213592529,0.4385698735713959,0.4190590679645538,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.682576596736908,0.2427276223897934,1.1151732206344604,285.0128479003906,284.95001220703125,301.6070861816406,292.40045166015625,298.5438842773437,297.2344055175781,285.0118408203125,1.0,0.6704279184341431,0.3966995179653168,0.3966995179653168,1.0,1.0,-3.470737934112549,1.0382946729660034,2.432443380355835,0.2561505138874054,0.9949489235877992,0.9949489235877992,0.0,225.7821044921875,234.0,58396.49609375,0.0,3721.15234375,1.0,279.4438171386719,283.0776062011719,295.3826904296875,299.1107177734375,293.1499938964844,293.1499938964844,279.1499938964844,33639.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94247567653656,1.0,0.0,0.0,3.842420101165772,3.842445611953736,9.851513596004224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.849609375,0.0,1739.377685546875,1895.4371337890625,0.0,3794.93115234375,0.946839451789856,1.0,0.0,3.0,1.0,0.0
18193380,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8015255928039551,0.401305079460144,0.3653340935707092,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9517401456832886,0.6696022748947144,0.6358836889266968,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8625727891921997,0.5072420835494995,0.3571962714195251,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8247814178466797,0.4393041431903839,0.4201261401176452,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.680463433265686,0.2427855879068374,1.1167361736297607,284.890625,284.95001220703125,301.5873107910156,292.3641662597656,298.5308532714844,297.22906494140625,284.8923034667969,1.0,0.6728882193565369,0.3957132697105407,0.3957132697105407,1.0,1.0,-3.477034568786621,1.037542462348938,2.4394919872283936,0.2542661428451538,0.8895446062088013,0.8895446062088013,0.0,229.09378051757807,237.0,59197.265625,0.0,3756.29833984375,1.0,279.1560363769531,282.93267822265625,295.3944091796875,299.2398986816406,293.1499938964844,293.1499938964844,279.45001220703125,38755.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522959589958192,1.0,0.0,0.0,3.743896722793579,3.743922233581543,9.352785923510964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.3017578125,0.0,1661.310302734375,1895.4371337890625,0.0,3883.6220703125,0.9281678795814514,1.0,0.0,3.0,1.0,0.0
18193440,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8015255928039551,0.401305079460144,0.3653340935707092,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9517401456832886,0.6696022748947144,0.6358836889266968,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8625727891921997,0.5072420835494995,0.3571962714195251,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8247814178466797,0.4393041431903839,0.4201261401176452,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.680463433265686,0.2427855879068374,1.1167361736297607,284.890625,284.95001220703125,301.5873107910156,292.3641662597656,298.5308532714844,297.22906494140625,284.8923034667969,1.0,0.6728882193565369,0.3957132697105407,0.3957132697105407,1.0,1.0,-3.477034568786621,1.037542462348938,2.4394919872283936,0.2542661428451538,0.8895446062088013,0.8895446062088013,0.0,229.09378051757807,237.0,59197.265625,0.0,3756.29833984375,1.0,279.1560363769531,282.93267822265625,295.3944091796875,299.2398986816406,293.1499938964844,293.1499938964844,279.45001220703125,38755.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522959589958192,1.0,0.0,0.0,3.743896722793579,3.743922233581543,9.352785923510964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.3017578125,0.0,1661.310302734375,1895.4371337890625,0.0,3883.6220703125,0.9281678795814514,1.0,0.0,3.0,1.0,0.0
18193500,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8001366853713989,0.4015176892280578,0.3653076291084289,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.95022314786911,0.670304000377655,0.6362907290458679,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8617305755615234,0.5085268020629883,0.3579241037368774,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.823778510093689,0.4399395883083343,0.4205789268016815,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.6793603897094727,0.2429498881101608,1.1172051429748535,285.0154724121094,284.95001220703125,301.5776062011719,292.3461303710937,298.52691650390625,297.2299194335937,285.0178527832031,1.0,0.6740310788154602,0.3952201604843139,0.3952201604843139,1.0,1.0,-3.4794692993164062,1.036926031112671,2.442543268203736,0.2530915737152099,0.9740145802497864,0.9740145802497864,0.0,230.70933532714844,237.0,58287.171875,0.0,3771.925537109375,1.0,279.4041442871094,283.0819091796875,295.3206481933594,299.0043334960937,293.1499938964844,293.1499938964844,279.45001220703125,34585.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467454552650452,1.0,0.0,0.0,3.780085802078247,3.7801108360290527,9.534471701044822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.693359375,0.0,1671.8062744140625,1895.4371337890625,0.0,3833.595947265625,0.9350726008415222,1.0,0.0,3.0,1.0,0.0
18193560,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7995558381080627,0.4019420742988586,0.3656825125217438,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9496002197265624,0.6712499260902405,0.6371598839759827,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8616507649421692,0.5100091099739075,0.3589504659175873,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8234330415725708,0.4407471418380737,0.4213351011276245,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.6788826584815979,0.2432370632886886,1.1185038089752195,285.0127258300781,284.95001220703125,301.5679931640625,292.3281555175781,298.524658203125,297.2330322265625,285.01171875,1.0,0.6753105521202087,0.3947305381298065,0.3947305381298065,1.0,1.0,-3.484668731689453,1.037257432937622,2.447411298751831,0.2522834241390228,0.994453489780426,0.994453489780426,0.0,231.9046173095703,240.0,58384.51171875,0.0,3791.92529296875,1.0,279.4438781738281,283.0779724121094,295.30987548828125,299.0360107421875,293.1499938964844,293.1499938964844,279.1499938964844,33637.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450281858444214,1.0,0.0,0.0,3.8413472175598153,3.8413727283477774,9.846013426795253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.791015625,0.0,1738.0535888671875,1895.4371337890625,0.0,3818.063720703125,0.9466317892074584,1.0,0.0,3.0,1.0,0.0
18193620,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7968942523002625,0.4014920890331268,0.3657166063785553,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9466594457626344,0.6717218160629272,0.638094961643219,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8600723147392273,0.5117639303207397,0.3604817688465118,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8215214014053345,0.4414054751396179,0.4223308563232422,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6768311262130737,0.2432639896869659,1.1199313402175903,284.8907165527344,284.95001220703125,301.5492248535156,292.29254150390625,298.5119323730469,297.22760009765625,284.892333984375,1.0,0.6777113080024719,0.393751323223114,0.393751323223114,1.0,1.0,-3.4906022548675537,1.0363744497299194,2.4542276859283447,0.2503370940685272,0.8891345858573914,0.8891345858573914,0.0,235.21632385253903,243.0,59182.03515625,0.0,3826.417724609375,1.0,279.1560363769531,282.9332275390625,295.322509765625,299.16583251953125,293.1499938964844,293.1499938964844,279.45001220703125,38763.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547967314720154,1.0,0.0,0.0,3.7424278259277344,3.742453336715698,9.345448575004412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.7900390625,0.0,1659.65234375,1895.4371337890625,0.0,3906.070068359375,0.9278460144996644,1.0,0.0,3.0,1.0,0.0
18193680,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7968942523002625,0.4014920890331268,0.3657166063785553,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9466594457626344,0.6717218160629272,0.638094961643219,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8600723147392273,0.5117639303207397,0.3604817688465118,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8215214014053345,0.4414054751396179,0.4223308563232422,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6768311262130737,0.2432639896869659,1.1199313402175903,284.8907165527344,284.95001220703125,301.5492248535156,292.29254150390625,298.5119323730469,297.22760009765625,284.892333984375,1.0,0.6777113080024719,0.393751323223114,0.393751323223114,1.0,1.0,-3.4906022548675537,1.0363744497299194,2.4542276859283447,0.2503370940685272,0.8891345858573914,0.8891345858573914,0.0,235.21632385253903,243.0,59182.03515625,0.0,3826.417724609375,1.0,279.1560363769531,282.9332275390625,295.322509765625,299.16583251953125,293.1499938964844,293.1499938964844,279.45001220703125,38763.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547967314720154,1.0,0.0,0.0,3.7424278259277344,3.742453336715698,9.345448575004412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.7900390625,0.0,1659.65234375,1895.4371337890625,0.0,3906.070068359375,0.9278460144996644,1.0,0.0,3.0,1.0,0.0
18193740,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7949665784835815,0.4020748138427734,0.3660190105438232,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9445313811302184,0.6732913255691528,0.6393014788627625,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8592289686203003,0.5145556330680847,0.3622534275054931,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.820190966129303,0.4427775144577026,0.4234737455844879,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6752954721450806,0.2436864227056503,1.121571063995361,285.0121765136719,284.95001220703125,301.531005859375,292.2572937011719,298.5060729980469,297.2314758300781,285.0111694335937,1.0,0.6800747513771057,0.3927720785140991,0.3927720785140991,1.0,1.0,-3.49788498878479,1.0359514951705933,2.4619336128234863,0.248280182480812,0.9935789108276368,0.9935789108276368,0.0,238.02294921875,246.0,58364.6484375,0.0,3861.40966796875,1.0,279.4438171386719,283.0780029296875,295.23883056640625,298.9626770019531,293.1499938964844,293.1499938964844,279.1499938964844,33656.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474581480026244,1.0,0.0,0.0,3.8398728370666495,3.8398983478546143,9.838456662691897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.8359375,0.0,1736.40087890625,1895.4371337890625,0.0,3840.03466796875,0.9462743401527404,1.0,0.0,3.0,1.0,0.0
18193800,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7949665784835815,0.4020748138427734,0.3660190105438232,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9445313811302184,0.6732913255691528,0.6393014788627625,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8592289686203003,0.5145556330680847,0.3622534275054931,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.820190966129303,0.4427775144577026,0.4234737455844879,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6752954721450806,0.2436864227056503,1.121571063995361,285.0121765136719,284.95001220703125,301.531005859375,292.2572937011719,298.5060729980469,297.2314758300781,285.0111694335937,1.0,0.6800747513771057,0.3927720785140991,0.3927720785140991,1.0,1.0,-3.49788498878479,1.0359514951705933,2.4619336128234863,0.248280182480812,0.9935789108276368,0.9935789108276368,0.0,238.02294921875,246.0,58364.6484375,0.0,3861.40966796875,1.0,279.4438171386719,283.0780029296875,295.23883056640625,298.9626770019531,293.1499938964844,293.1499938964844,279.1499938964844,33656.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474581480026244,1.0,0.0,0.0,3.8398728370666495,3.8398983478546143,9.838456662691897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.8359375,0.0,1736.40087890625,1895.4371337890625,0.0,3840.03466796875,0.9462743401527404,1.0,0.0,3.0,1.0,0.0
18193860,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7923529148101807,0.4015660881996155,0.3660005331039428,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9415982365608216,0.6736753582954407,0.6401551961898804,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8577367663383484,0.5163270235061646,0.3637961745262146,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8182958364486694,0.4433583915233612,0.4243981838226318,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6732989549636841,0.2436835318803787,1.1228679418563845,284.8907470703125,284.95001220703125,301.5133972167969,292.2225341796875,298.4935913085937,297.2259521484375,284.8923645019531,1.0,0.6824154257774353,0.3917877674102783,0.3917877674102783,1.0,1.0,-3.5034284591674805,1.0348953008651731,2.4685330390930176,0.2462327629327774,0.8885343670845032,0.8885343670845032,0.0,241.33901977539065,249.0,59157.49609375,0.0,3895.17822265625,1.0,279.1560363769531,282.93389892578125,295.2522888183594,299.0928955078125,293.1499938964844,293.1499938964844,279.45001220703125,38776.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95717591047287,1.0,0.0,0.0,3.7402191162109375,3.740244388580322,9.334420383311226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.755859375,0.0,1657.1636962890625,1895.4371337890625,0.0,3927.372314453125,0.9273636341094972,1.0,0.0,3.0,1.0,0.0
