time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18193920,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7923529148101807,0.4015660881996155,0.3660005331039428,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9415982365608216,0.6736753582954407,0.6401551961898804,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8577367663383484,0.5163270235061646,0.3637961745262146,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8182958364486694,0.4433583915233612,0.4243981838226318,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6732989549636841,0.2436835318803787,1.1228679418563845,284.8907470703125,284.95001220703125,301.5133972167969,292.2225341796875,298.4935913085937,297.2259521484375,284.8923645019531,1.0,0.6824154257774353,0.3917877674102783,0.3917877674102783,1.0,1.0,-3.5034284591674805,1.0348953008651731,2.4685330390930176,0.2462327629327774,0.8885343670845032,0.8885343670845032,0.0,241.33901977539065,249.0,59157.49609375,0.0,3895.17822265625,1.0,279.1560363769531,282.93389892578125,295.2522888183594,299.0928955078125,293.1499938964844,293.1499938964844,279.45001220703125,38776.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95717591047287,1.0,0.0,0.0,3.7402191162109375,3.740244388580322,9.334420383311226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.755859375,0.0,1657.1636962890625,1895.4371337890625,0.0,3927.372314453125,0.9273636341094972,1.0,0.0,3.0,1.0,0.0
18193980,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7904654145240784,0.4020864367485046,0.366254985332489,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9394861459732056,0.6751554608345032,0.6412861347198486,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8569709062576294,0.5191449522972107,0.3655895590782165,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8169749975204468,0.4446529150009155,0.4254732429981231,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6718099117279053,0.2440776377916336,1.1243927478790283,285.0116271972656,284.95001220703125,301.4964294433594,292.1883239746094,298.488037109375,297.2297668457031,285.0109558105469,1.0,0.6847209334373474,0.3908034265041351,0.3908034265041351,1.0,1.0,-3.510369300842285,1.0343132019042969,2.4760560989379883,0.2440782040357589,0.9923843741416932,0.9923843741416932,0.0,244.1400604248047,252.0,58336.77734375,0.0,3929.522705078125,1.0,279.44293212890625,283.0785522460937,295.1701354980469,298.890625,293.1499938964844,293.1499938964844,279.1499938964844,33706.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498118162155152,1.0,0.0,0.0,3.8360581398010254,3.836083650588989,9.81891844276106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.9599609375,0.0,1732.148681640625,1895.4371337890625,0.0,3861.2666015625,0.9456945061683656,1.0,0.0,3.0,1.0,0.0
18194040,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7904654145240784,0.4020864367485046,0.366254985332489,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9394861459732056,0.6751554608345032,0.6412861347198486,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8569709062576294,0.5191449522972107,0.3655895590782165,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8169749975204468,0.4446529150009155,0.4254732429981231,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6718099117279053,0.2440776377916336,1.1243927478790283,285.0116271972656,284.95001220703125,301.4964294433594,292.1883239746094,298.488037109375,297.2297668457031,285.0109558105469,1.0,0.6847209334373474,0.3908034265041351,0.3908034265041351,1.0,1.0,-3.510369300842285,1.0343132019042969,2.4760560989379883,0.2440782040357589,0.9923843741416932,0.9923843741416932,0.0,244.1400604248047,252.0,58336.77734375,0.0,3929.522705078125,1.0,279.44293212890625,283.0785522460937,295.1701354980469,298.890625,293.1499938964844,293.1499938964844,279.1499938964844,33706.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498118162155152,1.0,0.0,0.0,3.8360581398010254,3.836083650588989,9.81891844276106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.9599609375,0.0,1732.148681640625,1895.4371337890625,0.0,3861.2666015625,0.9456945061683656,1.0,0.0,3.0,1.0,0.0
18194100,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7895656824111938,0.4019220173358917,0.3664295375347137,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9384729266166688,0.675442636013031,0.6419169902801514,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8566206097602844,0.5201451182365417,0.3665217161178589,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8163511753082275,0.4450050890445709,0.4260636568069458,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.6711297035217285,0.2441313564777374,1.1254212856292725,284.8787841796875,284.95001220703125,301.4882202148437,292.1714172363281,298.4828491210937,297.2281494140625,284.875732421875,1.0,0.6859390139579773,0.3903112709522247,0.3903112709522247,1.0,1.0,-3.514413833618164,1.0342028141021729,2.480211019515991,0.2431948482990265,0.9027888774871826,0.9027888774871826,0.0,245.5814666748047,252.0,59344.0390625,0.0,3948.433349609375,1.0,279.1934509277344,282.9182434082031,295.2093811035156,299.0959167480469,293.1499938964844,293.1499938964844,279.1499938964844,37070.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956617534160614,1.0,0.0,0.0,3.815984010696411,3.816009759902954,9.716421800476382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.330078125,0.0,1734.1693115234375,1895.4371337890625,0.0,3922.37744140625,0.9414320588111876,1.0,0.0,3.0,1.0,0.0
18194160,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7878897190093994,0.4015190303325653,0.3661760687828064,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9365601539611816,0.6754504442214966,0.6420484185218811,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8555565476417542,0.5209429264068604,0.3671450316905975,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8150773048400879,0.4451542496681213,0.4263185858726501,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6698628664016724,0.2440478801727295,1.1255568265914917,284.8912353515625,284.95001220703125,301.4801940917969,292.1546630859375,298.4760131835937,297.2242126464844,284.8928527832031,1.0,0.6869996190071106,0.3898321390151977,0.3898321390151977,1.0,1.0,-3.515490293502808,1.033125638961792,2.482364654541016,0.2419727742671966,0.8880014419555664,0.8880014419555664,0.0,247.4621124267578,255.0,59124.7421875,0.0,3962.466064453125,1.0,279.15643310546875,282.9352722167969,295.18389892578125,299.0212097167969,293.1499938964844,293.1499938964844,279.45001220703125,38747.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593888521194458,1.0,0.0,0.0,3.7372121810913086,3.737237453460693,9.319417699771292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.998046875,0.0,1653.4267578125,1895.4371337890625,0.0,3947.13623046875,0.9267560243606568,1.0,0.0,3.0,1.0,0.0
18194220,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7860348224639893,0.4019744992256164,0.3663773536682129,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9344637393951416,0.6768375635147095,0.6430971622467041,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8548622727394104,0.5237937569618225,0.3689624965190887,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.813751757144928,0.4463676214218139,0.427320271730423,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6684173941612244,0.244416132569313,1.126973032951355,285.0113220214844,284.95001220703125,301.4646911621094,292.1216735839844,298.47100830078125,297.2279663085937,285.0106506347656,1.0,0.6892474889755249,0.3888738751411438,0.3888738751411438,1.0,1.0,-3.522078275680542,1.0324760675430298,2.4896023273468018,0.239811435341835,0.9912707805633544,0.9912707805633544,0.0,250.2593688964844,258.0,58301.53515625,0.0,3996.119140625,1.0,279.4429016113281,283.0790710449219,295.1031188964844,298.8201904296875,293.1499938964844,293.1499938964844,279.1499938964844,33706.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519689083099364,1.0,0.0,0.0,3.833163022994995,3.833188533782959,9.804103910937556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.34375,0.0,1728.633056640625,1895.4371337890625,0.0,3880.68212890625,0.9450409412384032,1.0,0.0,3.0,1.0,0.0
18194280,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7860348224639893,0.4019744992256164,0.3663773536682129,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9344637393951416,0.6768375635147095,0.6430971622467041,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8548622727394104,0.5237937569618225,0.3689624965190887,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.813751757144928,0.4463676214218139,0.427320271730423,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6684173941612244,0.244416132569313,1.126973032951355,285.0113220214844,284.95001220703125,301.4646911621094,292.1216735839844,298.47100830078125,297.2279663085937,285.0106506347656,1.0,0.6892474889755249,0.3888738751411438,0.3888738751411438,1.0,1.0,-3.522078275680542,1.0324760675430298,2.4896023273468018,0.239811435341835,0.9912707805633544,0.9912707805633544,0.0,250.2593688964844,258.0,58301.53515625,0.0,3996.119140625,1.0,279.4429016113281,283.0790710449219,295.1031188964844,298.8201904296875,293.1499938964844,293.1499938964844,279.1499938964844,33706.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519689083099364,1.0,0.0,0.0,3.833163022994995,3.833188533782959,9.804103910937556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.34375,0.0,1728.633056640625,1895.4371337890625,0.0,3880.68212890625,0.9450409412384032,1.0,0.0,3.0,1.0,0.0
18194340,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7835028767585754,0.4013404548168182,0.3662408292293548,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9315627813339232,0.6770334243774414,0.6437700390815735,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8535300493240356,0.525617241859436,0.3705377280712127,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8118442893028259,0.4467823505401611,0.4280873835086822,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6665262579917908,0.2443601042032241,1.1280269622802734,284.89117431640625,284.95001220703125,301.45001220703125,292.08935546875,298.45947265625,297.2223815917969,284.89276123046875,1.0,0.6914676427841187,0.3879155814647674,0.3879155814647674,1.0,1.0,-3.526819944381714,1.0311795473098757,2.495640516281128,0.237663447856903,0.8869741559028625,0.8869741559028625,0.0,253.58367919921875,261.0,59085.3359375,0.0,4028.294677734375,1.0,279.15606689453125,282.9359741210937,295.11846923828125,298.95196533203125,293.1499938964844,293.1499938964844,279.45001220703125,38796.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96151864528656,1.0,0.0,0.0,3.733677387237549,3.7337026596069336,9.301796808358632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.0771484375,0.0,1649.6756591796875,1895.4371337890625,0.0,3966.11181640625,0.925926387310028,1.0,0.0,3.0,1.0,0.0
18194400,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7835028767585754,0.4013404548168182,0.3662408292293548,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9315627813339232,0.6770334243774414,0.6437700390815735,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8535300493240356,0.525617241859436,0.3705377280712127,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8118442893028259,0.4467823505401611,0.4280873835086822,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6665262579917908,0.2443601042032241,1.1280269622802734,284.89117431640625,284.95001220703125,301.45001220703125,292.08935546875,298.45947265625,297.2223815917969,284.89276123046875,1.0,0.6914676427841187,0.3879155814647674,0.3879155814647674,1.0,1.0,-3.526819944381714,1.0311795473098757,2.495640516281128,0.237663447856903,0.8869741559028625,0.8869741559028625,0.0,253.58367919921875,261.0,59085.3359375,0.0,4028.294677734375,1.0,279.15606689453125,282.9359741210937,295.11846923828125,298.95196533203125,293.1499938964844,293.1499938964844,279.45001220703125,38796.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96151864528656,1.0,0.0,0.0,3.733677387237549,3.7337026596069336,9.301796808358632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.0771484375,0.0,1649.6756591796875,1895.4371337890625,0.0,3966.11181640625,0.925926387310028,1.0,0.0,3.0,1.0,0.0
18194460,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7816721796989441,0.4017305672168731,0.3663835525512695,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9294796586036682,0.6783232688903809,0.6447269916534424,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8528991937637329,0.5285065174102783,0.3723794817924499,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8104972243309021,0.4479115009307861,0.4290088713169098,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6651185750961304,0.2447039633989334,1.129331350326538,285.0111694335937,284.95001220703125,301.4385986328125,292.0585327148437,298.45574951171875,297.2261047363281,285.010498046875,1.0,0.6936564445495605,0.3869999051094055,0.3869999051094055,1.0,1.0,-3.5330252647399902,1.0305012464523315,2.502524137496948,0.2355421632528305,0.9901300668716432,0.9901300668716432,0.0,256.3798217773437,264.0,58263.38671875,0.0,4061.167236328125,1.0,279.44287109375,283.0798034667969,295.0392150878906,298.7523498535156,293.1499938964844,293.1499938964844,279.1499938964844,33703.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953926920890808,1.0,0.0,0.0,3.8298630714416495,3.829888343811035,9.787229373614537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.1728515625,0.0,1724.6033935546875,1895.4371337890625,0.0,3898.26904296875,0.944296658039093,1.0,0.0,3.0,1.0,0.0
18194520,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7816721796989441,0.4017305672168731,0.3663835525512695,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9294796586036682,0.6783232688903809,0.6447269916534424,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8528991937637329,0.5285065174102783,0.3723794817924499,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8104972243309021,0.4479115009307861,0.4290088713169098,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6651185750961304,0.2447039633989334,1.129331350326538,285.0111694335937,284.95001220703125,301.4385986328125,292.0585327148437,298.45574951171875,297.2261047363281,285.010498046875,1.0,0.6936564445495605,0.3869999051094055,0.3869999051094055,1.0,1.0,-3.5330252647399902,1.0305012464523315,2.502524137496948,0.2355421632528305,0.9901300668716432,0.9901300668716432,0.0,256.3798217773437,264.0,58263.38671875,0.0,4061.167236328125,1.0,279.44287109375,283.0798034667969,295.0392150878906,298.7523498535156,293.1499938964844,293.1499938964844,279.1499938964844,33703.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953926920890808,1.0,0.0,0.0,3.8298630714416495,3.829888343811035,9.787229373614537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.1728515625,0.0,1724.6033935546875,1895.4371337890625,0.0,3898.26904296875,0.944296658039093,1.0,0.0,3.0,1.0,0.0
18194580,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7791880965232849,0.4010370075702667,0.3661906719207763,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9266194105148317,0.6784201264381409,0.645307719707489,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8516507148742676,0.5303638577461243,0.3739785850048065,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8085698485374451,0.4482405185699463,0.4296963810920715,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.6632861495018005,0.2446250915527343,1.130284309387207,284.8916320800781,284.95001220703125,301.4327697753906,292.0298767089844,298.4468078613281,297.2203063964844,284.8932189941406,1.0,0.6958186030387878,0.3860842585563659,0.3860842585563659,1.0,1.0,-3.5373997688293457,1.029188871383667,2.5082108974456787,0.2334563136100769,0.8864030838012695,0.8864030838012695,0.0,259.70233154296875,267.0,59050.46484375,0.0,4092.555419921875,1.0,279.1560974121094,282.9371032714844,295.0580444335937,298.88739013671875,293.1499938964844,293.1499938964844,279.45001220703125,38787.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963284969329834,1.0,0.0,0.0,3.730412721633911,3.730437994003296,9.285537885261874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.47802734375,0.0,1645.8031005859375,1895.4371337890625,0.0,3981.81396484375,0.9251955151557922,1.0,0.0,3.0,1.0,0.0
18194640,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7791880965232849,0.4010370075702667,0.3661906719207763,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9266194105148317,0.6784201264381409,0.645307719707489,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8516507148742676,0.5303638577461243,0.3739785850048065,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8085698485374451,0.4482405185699463,0.4296963810920715,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.6632861495018005,0.2446250915527343,1.130284309387207,284.8916320800781,284.95001220703125,301.4327697753906,292.0298767089844,298.4468078613281,297.2203063964844,284.8932189941406,1.0,0.6958186030387878,0.3860842585563659,0.3860842585563659,1.0,1.0,-3.5373997688293457,1.029188871383667,2.5082108974456787,0.2334563136100769,0.8864030838012695,0.8864030838012695,0.0,259.70233154296875,267.0,59050.46484375,0.0,4092.555419921875,1.0,279.1560974121094,282.9371032714844,295.0580444335937,298.88739013671875,293.1499938964844,293.1499938964844,279.45001220703125,38787.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963284969329834,1.0,0.0,0.0,3.730412721633911,3.730437994003296,9.285537885261874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.47802734375,0.0,1645.8031005859375,1895.4371337890625,0.0,3981.81396484375,0.9251955151557922,1.0,0.0,3.0,1.0,0.0
18194700,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7779377102851868,0.4011060893535614,0.3660395741462707,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.925178050994873,0.6789000034332275,0.6455086469650269,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8510395288467407,0.5317350625991821,0.3747591078281402,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.807574450969696,0.4486792981624603,0.4299631118774414,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.6623373627662659,0.2447250485420227,1.130464792251587,285.01422119140625,284.95001220703125,301.4317932128906,292.0163269042969,298.4456481933594,297.22125244140625,285.0162048339844,1.0,0.6968156099319458,0.3856264352798462,0.3856264352798462,1.0,1.0,-3.5389292240142822,1.0283172130584717,2.5106120109558105,0.2321933954954147,0.9696309566497804,0.9696309566497804,0.0,261.3096008300781,267.0,58143.79296875,0.0,4106.255859375,1.0,279.4033203125,283.08349609375,294.98846435546875,298.657470703125,293.1499938964844,293.1499938964844,279.45001220703125,34551.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957472026348114,1.0,0.0,0.0,3.768401622772217,3.7684266567230233,9.47562114106404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.6943359375,0.0,1657.7410888671875,1895.4371337890625,0.0,3930.01953125,0.9323095679283142,1.0,0.0,3.0,1.0,0.0
18194760,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7773774862289429,0.4013636410236358,0.366275429725647,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9245482683181764,0.6796085238456726,0.6461639404296875,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8510742783546448,0.5332956314086914,0.3758436143398285,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.807184100151062,0.4492840766906738,0.4305331110954284,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.6619114875793457,0.2449464648962021,1.131478786468506,285.0118713378906,284.95001220703125,301.4320983886719,292.00323486328125,298.4464416503906,297.2242736816406,285.0108642578125,1.0,0.6979499459266663,0.3851757049560547,0.3851757049560547,1.0,1.0,-3.543208122253418,1.0283793210983276,2.514828681945801,0.2312910258769989,0.9898602366447448,0.9898602366447448,0.0,262.50262451171875,270.0,58234.63671875,0.0,4124.61572265625,1.0,279.4438781738281,283.08062744140625,294.9820861816406,298.691650390625,293.1499938964844,293.1499938964844,279.1499938964844,33632.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554582238197328,1.0,0.0,0.0,3.828757286071777,3.828782558441162,9.781578000911395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.3740234375,0.0,1722.70751953125,1895.4371337890625,0.0,3911.99853515625,0.9437776207923888,1.0,0.0,3.0,1.0,0.0
18194820,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7749537229537964,0.4006104469299316,0.3660332858562469,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.921758472919464,0.6796113848686218,0.6466606855392456,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8499220013618469,0.5352057814598083,0.3774787783622741,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8052346706390381,0.4495254456996918,0.4311459064483642,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6601468920707703,0.2448469847440719,1.1323530673980713,284.8920593261719,284.95001220703125,301.4362487792969,291.9784545898437,298.4403076171875,297.2183837890625,284.89361572265625,1.0,0.7000583410263062,0.384274274110794,0.384274274110794,1.0,1.0,-3.547281265258789,1.0269896984100342,2.520291566848755,0.2291983366012573,0.8862946033477783,0.8862946033477783,0.0,265.8144836425781,258.0,59031.296875,0.0,4155.3095703125,1.0,279.1561279296875,282.9376220703125,295.00616455078125,298.8323669433594,293.1499938964844,293.1499938964844,279.45001220703125,38763.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647704362869264,1.0,0.0,0.0,3.728724956512451,3.728750228881836,9.277136996388436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.3916015625,0.0,1643.6571044921875,1895.4371337890625,0.0,3994.994384765625,0.9247989654541016,1.0,0.0,3.0,1.0,0.0
18194880,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7749537229537964,0.4006104469299316,0.3660332858562469,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.921758472919464,0.6796113848686218,0.6466606855392456,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8499220013618469,0.5352057814598083,0.3774787783622741,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8052346706390381,0.4495254456996918,0.4311459064483642,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6601468920707703,0.2448469847440719,1.1323530673980713,284.8920593261719,284.95001220703125,301.4362487792969,291.9784545898437,298.4403076171875,297.2183837890625,284.89361572265625,1.0,0.7000583410263062,0.384274274110794,0.384274274110794,1.0,1.0,-3.547281265258789,1.0269896984100342,2.520291566848755,0.2291983366012573,0.8862946033477783,0.8862946033477783,0.0,265.8144836425781,258.0,59031.296875,0.0,4155.3095703125,1.0,279.1561279296875,282.9376220703125,295.00616455078125,298.8323669433594,293.1499938964844,293.1499938964844,279.45001220703125,38763.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647704362869264,1.0,0.0,0.0,3.728724956512451,3.728750228881836,9.277136996388436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.3916015625,0.0,1643.6571044921875,1895.4371337890625,0.0,3994.994384765625,0.9247989654541016,1.0,0.0,3.0,1.0,0.0
18194940,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.777993381023407,0.400879830121994,0.3658121228218078,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9264247417449952,0.6807690262794495,0.6472046971321106,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8545598983764648,0.538313627243042,0.3792455494403839,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.808839738368988,0.4504765570163727,0.4316251277923584,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6628790497779846,0.2451636642217636,1.1322040557861328,285.0102844238281,284.95001220703125,301.4448547363281,291.9554138183594,298.4430847167969,297.2231750488281,285.00958251953125,1.0,0.6980135440826416,0.383372813463211,0.383372813463211,1.0,1.0,-3.5501861572265625,1.0252138376235962,2.5249722003936768,0.226768746972084,0.9882802367210388,0.9882802367210388,0.0,261.5456848144531,246.0,58192.078125,0.0,4137.0615234375,1.0,279.4428405761719,283.07977294921875,294.9344482421875,298.6401062011719,293.1499938964844,293.1499938964844,279.1499938964844,33703.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956864058971405,1.0,0.0,0.0,3.8252532482147217,3.8252787590026855,9.763683692654013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.576171875,0.0,1719.0185546875,1895.4371337890625,0.0,3924.583251953125,0.9432520270347596,1.0,0.0,3.0,1.0,0.0
18195000,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.777993381023407,0.400879830121994,0.3658121228218078,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9264247417449952,0.6807690262794495,0.6472046971321106,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8545598983764648,0.538313627243042,0.3792455494403839,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.808839738368988,0.4504765570163727,0.4316251277923584,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6628790497779846,0.2451636642217636,1.1322040557861328,285.0102844238281,284.95001220703125,301.4448547363281,291.9554138183594,298.4430847167969,297.2231750488281,285.00958251953125,1.0,0.6980135440826416,0.383372813463211,0.383372813463211,1.0,1.0,-3.5501861572265625,1.0252138376235962,2.5249722003936768,0.226768746972084,0.9882802367210388,0.9882802367210388,0.0,261.5456848144531,246.0,58192.078125,0.0,4137.0615234375,1.0,279.4428405761719,283.07977294921875,294.9344482421875,298.6401062011719,293.1499938964844,293.1499938964844,279.1499938964844,33703.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956864058971405,1.0,0.0,0.0,3.8252532482147217,3.8252787590026855,9.763683692654013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.576171875,0.0,1719.0185546875,1895.4371337890625,0.0,3924.583251953125,0.9432520270347596,1.0,0.0,3.0,1.0,0.0
18195060,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7833309173583984,0.4001369476318359,0.3651474714279175,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9343863129615784,0.6808043122291565,0.6472868919372559,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8618144392967224,0.540471076965332,0.3807252645492553,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8146918416023254,0.4506677389144897,0.4317481815814972,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6677300333976746,0.2451197952032089,1.1312211751937866,284.890625,284.95001220703125,301.4575500488281,291.9339599609375,298.4400939941406,297.2184143066406,284.8921813964844,1.0,0.6941236853599548,0.3824913203716278,0.3824913203716278,1.0,1.0,-3.5502426624298096,1.0225334167480469,2.5277092456817627,0.2242864072322845,0.8837525844573975,0.8837525844573975,0.0,253.8922271728516,234.0,58931.359375,0.0,4090.8154296875,1.0,279.1561584472656,282.9375915527344,294.9603881835937,298.7798767089844,293.1499938964844,293.1499938964844,279.45001220703125,38875.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658883213996888,1.0,0.0,0.0,3.7224199771881104,3.722445249557495,9.245789556189266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.560546875,0.0,1637.1834716796875,1895.4371337890625,0.0,4004.897705078125,0.9234685897827148,1.0,0.0,3.0,1.0,0.0
18195120,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7833309173583984,0.4001369476318359,0.3651474714279175,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9343863129615784,0.6808043122291565,0.6472868919372559,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8618144392967224,0.540471076965332,0.3807252645492553,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8146918416023254,0.4506677389144897,0.4317481815814972,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6677300333976746,0.2451197952032089,1.1312211751937866,284.890625,284.95001220703125,301.4575500488281,291.9339599609375,298.4400939941406,297.2184143066406,284.8921813964844,1.0,0.6941236853599548,0.3824913203716278,0.3824913203716278,1.0,1.0,-3.5502426624298096,1.0225334167480469,2.5277092456817627,0.2242864072322845,0.8837525844573975,0.8837525844573975,0.0,253.8922271728516,234.0,58931.359375,0.0,4090.8154296875,1.0,279.1561584472656,282.9375915527344,294.9603881835937,298.7798767089844,293.1499938964844,293.1499938964844,279.45001220703125,38875.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658883213996888,1.0,0.0,0.0,3.7224199771881104,3.722445249557495,9.245789556189266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.560546875,0.0,1637.1834716796875,1895.4371337890625,0.0,4004.897705078125,0.9234685897827148,1.0,0.0,3.0,1.0,0.0
18195180,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7913202047348022,0.4004766643047333,0.36476731300354,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.945591688156128,0.6819862127304077,0.647633969783783,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8720151782035828,0.5437825322151184,0.3824767768383026,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8227443099021912,0.4516202509403229,0.4319914877414703,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6747939586639404,0.2455417513847351,1.1304274797439575,285.00885009765625,284.95001220703125,301.4739685058594,291.9139709472656,298.4459228515625,297.224365234375,285.0081481933594,1.0,0.6892458200454712,0.3816098272800445,0.3816098272800445,1.0,1.0,-3.5516374111175537,1.0203083753585815,2.5313291549682617,0.221693143248558,0.9846834540367126,0.9846834540367126,0.0,243.75244140625,222.0,58080.05078125,0.0,4032.972900390625,1.0,279.4428100585937,283.07989501953125,294.8914794921875,298.5887756347656,293.1499938964844,293.1499938964844,279.1499938964844,33742.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576516151428224,1.0,0.0,0.0,3.817627191543579,3.817652463912964,9.724791425469448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.7978515625,0.0,1710.1171875,1895.4371337890625,0.0,3931.624755859375,0.9415599703788756,1.0,0.0,3.0,1.0,0.0
18195240,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7913202047348022,0.4004766643047333,0.36476731300354,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.945591688156128,0.6819862127304077,0.647633969783783,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8720151782035828,0.5437825322151184,0.3824767768383026,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8227443099021912,0.4516202509403229,0.4319914877414703,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6747939586639404,0.2455417513847351,1.1304274797439575,285.00885009765625,284.95001220703125,301.4739685058594,291.9139709472656,298.4459228515625,297.224365234375,285.0081481933594,1.0,0.6892458200454712,0.3816098272800445,0.3816098272800445,1.0,1.0,-3.5516374111175537,1.0203083753585815,2.5313291549682617,0.221693143248558,0.9846834540367126,0.9846834540367126,0.0,243.75244140625,222.0,58080.05078125,0.0,4032.972900390625,1.0,279.4428100585937,283.07989501953125,294.8914794921875,298.5887756347656,293.1499938964844,293.1499938964844,279.1499938964844,33742.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576516151428224,1.0,0.0,0.0,3.817627191543579,3.817652463912964,9.724791425469448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.7978515625,0.0,1710.1171875,1895.4371337890625,0.0,3931.624755859375,0.9415599703788756,1.0,0.0,3.0,1.0,0.0
18195300,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7959308624267578,0.4002375304698944,0.3646109402179718,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9518178105354308,0.6821320652961731,0.6478630900382996,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8778504133224487,0.5450282692909241,0.3833838999271393,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8272994160652161,0.4518142342567444,0.4321642816066742,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.6789303421974182,0.245630994439125,1.13031804561615,284.8775634765625,284.95001220703125,301.4834899902344,291.9044494628906,298.4464416503906,297.2235412597656,284.8747863769531,1.0,0.6866686344146729,0.3811690807342529,0.3811690807342529,1.0,1.0,-3.5528995990753174,1.0193734169006348,2.5335261821746826,0.2205927819013595,0.8953633904457092,0.8953633904457092,0.0,238.31480407714844,222.0,59056.5234375,0.0,4003.244384765625,1.0,279.1938781738281,282.9217224121094,294.9383850097656,298.7994079589844,293.1499938964844,293.1499938964844,279.1499938964844,37246.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964062511920929,1.0,0.0,0.0,3.7939999103546143,3.794025659561157,9.60479155764915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.205078125,0.0,1709.0499267578125,1895.4371337890625,0.0,3988.715576171875,0.9365531802177428,1.0,0.0,3.0,1.0,0.0
18195360,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8000709414482117,0.3998020887374878,0.3640514314174652,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9574042558670044,0.6820185780525208,0.6475988626480103,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.883310854434967,0.5460941195487976,0.3839811682701111,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8314952850341797,0.4518157243728637,0.4320020079612732,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6827546954154968,0.2456000447273254,1.1293537616729736,284.89178466796875,284.95001220703125,301.4937744140625,291.895263671875,298.4456481933594,297.2204895019531,284.8933410644531,1.0,0.6838482022285461,0.3807741701602936,0.3807741701602936,1.0,1.0,-3.551275491714477,1.0176156759262085,2.5336599349975586,0.2192787081003189,0.8817299604415894,0.8817299604415894,0.0,233.1378326416016,210.0,58811.2109375,0.0,3967.672119140625,1.0,279.1565856933594,282.94049072265625,294.9205322265625,298.7310485839844,293.1499938964844,293.1499938964844,279.45001220703125,38868.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664468765258788,1.0,0.0,0.0,3.712446689605713,3.712471723556519,9.196313044412818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.24169921875,0.0,1625.59130859375,1895.4371337890625,0.0,4009.84130859375,0.9213413000106812,1.0,0.0,3.0,1.0,0.0
18195420,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8108165264129639,0.4001787304878235,0.3636580109596252,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9707950353622437,0.6831673383712769,0.6478658318519592,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8971068263053894,0.5495342016220093,0.3857839703559875,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8422333002090454,0.4527616798877716,0.4321835041046142,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.6925328969955444,0.2461015582084655,1.1286652088165283,285.0090637207031,284.95001220703125,301.5166015625,291.8777770996094,298.45391845703125,297.22686767578125,285.0083923339844,1.0,0.6781764030456543,0.3799843490123749,0.3799843490123749,1.0,1.0,-3.5526716709136963,1.0156631469726562,2.53700852394104,0.2169539630413055,0.9823964238166808,0.9823964238166808,0.0,221.4649658203125,198.0,57977.1640625,0.0,3900.463134765625,1.0,279.4427490234375,283.0813293457031,294.8548278808594,298.5442199707031,293.1499938964844,293.1499938964844,279.1499938964844,33711.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581329226493835,1.0,0.0,0.0,3.809326648712158,3.809351682662964,9.682548807177227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.990234375,0.0,1699.8873291015625,1895.4371337890625,0.0,3935.925048828125,0.9396686553955078,1.0,0.0,3.0,1.0,0.0
18195480,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8108165264129639,0.4001787304878235,0.3636580109596252,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9707950353622437,0.6831673383712769,0.6478658318519592,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8971068263053894,0.5495342016220093,0.3857839703559875,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8422333002090454,0.4527616798877716,0.4321835041046142,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.6925328969955444,0.2461015582084655,1.1286652088165283,285.0090637207031,284.95001220703125,301.5166015625,291.8777770996094,298.45391845703125,297.22686767578125,285.0083923339844,1.0,0.6781764030456543,0.3799843490123749,0.3799843490123749,1.0,1.0,-3.5526716709136963,1.0156631469726562,2.53700852394104,0.2169539630413055,0.9823964238166808,0.9823964238166808,0.0,221.4649658203125,198.0,57977.1640625,0.0,3900.463134765625,1.0,279.4427490234375,283.0813293457031,294.8548278808594,298.5442199707031,293.1499938964844,293.1499938964844,279.1499938964844,33711.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581329226493835,1.0,0.0,0.0,3.809326648712158,3.809351682662964,9.682548807177227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.990234375,0.0,1699.8873291015625,1895.4371337890625,0.0,3935.925048828125,0.9396686553955078,1.0,0.0,3.0,1.0,0.0
18195540,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8214095830917358,0.3995270133018493,0.3629354238510132,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.983496069908142,0.6831477880477905,0.6477551460266113,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9120886921882628,0.55194491147995,0.3873384594917297,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8538385033607483,0.4529434144496918,0.4321519434452057,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.702915608882904,0.2462181448936462,1.1277300119400024,284.8924865722656,284.95001220703125,301.54205322265625,291.861328125,298.4555969238281,297.2232666015625,284.8940124511719,1.0,0.6723460555076599,0.3791945278644562,0.3791945278644562,1.0,1.0,-3.552386999130249,1.0131394863128662,2.539247512817383,0.2146881967782974,0.8801698684692383,0.8801698684692383,0.0,210.0726318359375,186.0,58713.25390625,0.0,3830.63330078125,1.0,279.1562805175781,282.9421081542969,294.8866882324219,298.68975830078125,293.1499938964844,293.1499938964844,279.45001220703125,38887.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966952383518219,1.0,0.0,0.0,3.704409122467041,3.704434156417847,9.156535725196592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.40771484375,0.0,1616.47265625,1895.4371337890625,0.0,4014.312255859375,0.9194905161857604,1.0,0.0,3.0,1.0,0.0
18195600,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8214095830917358,0.3995270133018493,0.3629354238510132,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.983496069908142,0.6831477880477905,0.6477551460266113,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9120886921882628,0.55194491147995,0.3873384594917297,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8538385033607483,0.4529434144496918,0.4321519434452057,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.702915608882904,0.2462181448936462,1.1277300119400024,284.8924865722656,284.95001220703125,301.54205322265625,291.861328125,298.4555969238281,297.2232666015625,284.8940124511719,1.0,0.6723460555076599,0.3791945278644562,0.3791945278644562,1.0,1.0,-3.552386999130249,1.0131394863128662,2.539247512817383,0.2146881967782974,0.8801698684692383,0.8801698684692383,0.0,210.0726318359375,186.0,58713.25390625,0.0,3830.63330078125,1.0,279.1562805175781,282.9421081542969,294.8866882324219,298.68975830078125,293.1499938964844,293.1499938964844,279.45001220703125,38887.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966952383518219,1.0,0.0,0.0,3.704409122467041,3.704434156417847,9.156535725196592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.40771484375,0.0,1616.47265625,1895.4371337890625,0.0,4014.312255859375,0.9194905161857604,1.0,0.0,3.0,1.0,0.0
18195660,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8339965343475342,0.3999141156673431,0.3625385761260986,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9967132210731506,0.6842350959777832,0.6479501724243164,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9315673112869264,0.5554792881011963,0.389195054769516,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8681352138519287,0.453871488571167,0.4323011338710785,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.714975893497467,0.2467611730098724,1.1271660327911377,285.0093078613281,284.95001220703125,301.56982421875,291.84576416015625,298.4654235839844,297.229736328125,285.0086364746094,1.0,0.6664230227470398,0.3784486651420593,0.3784486651420593,1.0,1.0,-3.553868055343628,1.011338233947754,2.542529821395874,0.2124918401241302,0.980840265750885,0.980840265750885,0.0,198.00051879882807,174.0,57893.984375,0.0,3761.13671875,1.0,279.44268798828125,283.0822448730469,294.8227233886719,298.5057678222656,293.1499938964844,293.1499938964844,279.1499938964844,33676.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586021304130554,1.0,0.0,0.0,3.802867412567138,3.802892684936523,9.649741059547523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.13671875,0.0,1691.8731689453125,1895.4371337890625,0.0,3940.115234375,0.9381901025772096,1.0,0.0,3.0,1.0,0.0
18195720,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8339965343475342,0.3999141156673431,0.3625385761260986,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9967132210731506,0.6842350959777832,0.6479501724243164,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9315673112869264,0.5554792881011963,0.389195054769516,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8681352138519287,0.453871488571167,0.4323011338710785,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.714975893497467,0.2467611730098724,1.1271660327911377,285.0093078613281,284.95001220703125,301.56982421875,291.84576416015625,298.4654235839844,297.229736328125,285.0086364746094,1.0,0.6664230227470398,0.3784486651420593,0.3784486651420593,1.0,1.0,-3.553868055343628,1.011338233947754,2.542529821395874,0.2124918401241302,0.980840265750885,0.980840265750885,0.0,198.00051879882807,174.0,57893.984375,0.0,3761.13671875,1.0,279.44268798828125,283.0822448730469,294.8227233886719,298.5057678222656,293.1499938964844,293.1499938964844,279.1499938964844,33676.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586021304130554,1.0,0.0,0.0,3.802867412567138,3.802892684936523,9.649741059547523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.13671875,0.0,1691.8731689453125,1895.4371337890625,0.0,3940.115234375,0.9381901025772096,1.0,0.0,3.0,1.0,0.0
