time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195780,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8409795165061951,0.3990537524223327,0.3619082272052765,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.9990000128746032,0.6866381764411926,0.6386118531227112,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.9433323740959167,0.5577519536018372,0.3908735811710357,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.876492440700531,0.4538397490978241,0.4323501288890838,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.7214077115058899,0.2467302978038787,1.126855731010437,284.858642578125,284.95001220703125,301.5994873046875,291.8310241699219,298.46875,297.2291564941406,284.8622131347656,1.0,0.6584818959236145,0.3777028024196625,0.3777028024196625,1.0,1.0,-3.518904447555542,0.9977014660835266,2.52120304107666,0.2036665230989456,0.8518669009208679,0.8518669009208679,0.0,189.83914184570312,162.0,58090.15234375,0.0,3650.570556640625,1.0,279.1565856933594,282.92401123046875,294.85369873046875,298.6334228515625,293.1499938964844,293.1499938964844,279.45001220703125,40061.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670828580856324,1.0,0.0,0.0,3.675905227661133,3.6759302616119385,9.016166018227524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.61865234375,0.0,1592.7818603515625,1895.4371337890625,0.0,4015.466064453125,0.9130977392196656,1.0,0.0,3.0,1.0,0.0
18195840,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8409795165061951,0.3990537524223327,0.3619082272052765,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.9990000128746032,0.6866381764411926,0.6386118531227112,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.9433323740959167,0.5577519536018372,0.3908735811710357,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.876492440700531,0.4538397490978241,0.4323501288890838,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.7214077115058899,0.2467302978038787,1.126855731010437,284.858642578125,284.95001220703125,301.5994873046875,291.8310241699219,298.46875,297.2291564941406,284.8622131347656,1.0,0.6584818959236145,0.3777028024196625,0.3777028024196625,1.0,1.0,-3.518904447555542,0.9977014660835266,2.52120304107666,0.2036665230989456,0.8518669009208679,0.8518669009208679,0.0,189.83914184570312,162.0,58090.15234375,0.0,3650.570556640625,1.0,279.1565856933594,282.92401123046875,294.85369873046875,298.6334228515625,293.1499938964844,293.1499938964844,279.45001220703125,40061.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670828580856324,1.0,0.0,0.0,3.675905227661133,3.6759302616119385,9.016166018227524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.61865234375,0.0,1592.7818603515625,1895.4371337890625,0.0,4015.466064453125,0.9130977392196656,1.0,0.0,3.0,1.0,0.0
18195900,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8484026193618774,0.3991874456405639,0.3614562451839447,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9990000128746032,0.6886828541755676,0.6204410195350647,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.954146444797516,0.5594928860664368,0.3916213512420654,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8850464224815369,0.4542295634746551,0.4322023391723633,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7277283668518066,0.2469696700572967,1.1259876489639282,285.0023803710937,284.95001220703125,301.61492919921875,291.8238830566406,298.47625732421875,297.2354431152344,285.001953125,1.0,0.6547361016273499,0.3773298859596252,0.3773298859596252,1.0,1.0,-3.52089786529541,0.9970390200614928,2.5238587856292725,0.2061312198638916,0.9458991289138794,0.9458991289138794,0.0,184.024169921875,162.0,57247.8671875,0.0,3595.09521484375,1.0,279.4014587402344,283.0825500488281,294.7860107421875,298.3995056152344,293.1499938964844,293.1499938964844,279.45001220703125,34698.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599727392196656,1.0,0.0,0.0,3.712240695953369,3.7122650146484375,9.195292136610078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.95068359375,0.0,1593.62255859375,1895.4371337890625,0.0,3952.3427734375,0.9196696877479552,1.0,0.0,3.0,1.0,0.0
18195960,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8541997075080872,0.3993717432022095,0.3614738881587982,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9990000128746032,0.691766619682312,0.6075301766395569,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9622291922569276,0.5612874031066895,0.3927508890628814,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8916208148002625,0.4546776115894317,0.4324507713317871,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7325217127799988,0.2472219914197921,1.126295566558838,284.9881286621094,284.95001220703125,301.6307067871094,291.8169250488281,298.48614501953125,297.2453918457031,284.9866638183594,1.0,0.6504056453704834,0.3770959973335266,0.3770959973335266,1.0,1.0,-3.5074167251586914,0.9918625950813292,2.515553951263428,0.2040092647075653,0.9516890048980712,0.9516890048980712,0.0,179.1638641357422,165.0,57059.55859375,0.0,3533.17041015625,1.0,279.4435119628906,283.0746459960937,294.7847900390625,298.4244079589844,293.1499938964844,293.1499938964844,279.1499938964844,34259.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568299651145936,1.0,0.0,0.0,3.75747275352478,3.757497549057007,9.420738820153928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.4013671875,0.0,1642.6466064453125,1895.4371337890625,0.0,3924.27783203125,0.928023099899292,1.0,0.0,3.0,1.0,0.0
18196020,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8601368069648743,0.3986657857894897,0.3609145581722259,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9990000128746032,0.6977603435516357,0.5938926935195923,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9709991216659546,0.5637666583061218,0.3945222198963165,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8986704349517822,0.4547483921051025,0.4325476288795471,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7376930713653564,0.247302696108818,1.1263467073440552,284.8895874023437,284.95001220703125,301.66314697265625,291.8033447265625,298.5028991699219,297.2597045898437,284.890869140625,1.0,0.6461686491966248,0.3766281902790069,0.3766281902790069,1.0,1.0,-3.4926273822784424,0.9855867028236388,2.507040739059448,0.2008355557918548,0.851410984992981,0.851410984992981,0.0,174.08961486816406,183.0,57325.09375,0.0,3467.31201171875,1.0,279.15771484375,282.96270751953125,294.8153686523437,298.5346984863281,293.1499938964844,293.1499938964844,279.45001220703125,39768.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630987644195556,1.0,0.0,0.0,3.5989439487457275,3.598968267440796,8.642581406093086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.4794921875,0.0,1504.908447265625,1895.4371337890625,0.0,3980.16015625,0.896990180015564,1.0,0.0,3.0,1.0,0.0
18196080,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8601368069648743,0.3986657857894897,0.3609145581722259,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9990000128746032,0.6977603435516357,0.5938926935195923,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9709991216659546,0.5637666583061218,0.3945222198963165,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8986704349517822,0.4547483921051025,0.4325476288795471,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7376930713653564,0.247302696108818,1.1263467073440552,284.8895874023437,284.95001220703125,301.66314697265625,291.8033447265625,298.5028991699219,297.2597045898437,284.890869140625,1.0,0.6461686491966248,0.3766281902790069,0.3766281902790069,1.0,1.0,-3.4926273822784424,0.9855867028236388,2.507040739059448,0.2008355557918548,0.851410984992981,0.851410984992981,0.0,174.08961486816406,183.0,57325.09375,0.0,3467.31201171875,1.0,279.15771484375,282.96270751953125,294.8153686523437,298.5346984863281,293.1499938964844,293.1499938964844,279.45001220703125,39768.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630987644195556,1.0,0.0,0.0,3.5989439487457275,3.598968267440796,8.642581406093086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.4794921875,0.0,1504.908447265625,1895.4371337890625,0.0,3980.16015625,0.896990180015564,1.0,0.0,3.0,1.0,0.0
18196140,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8577266931533813,0.3990625739097595,0.3610658645629883,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9990000128746032,0.7029762268066406,0.5992352962493896,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9700736403465272,0.5674551129341125,0.3969007134437561,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8963949680328369,0.4556577205657959,0.433230847120285,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7361040115356445,0.2478992640972137,1.1286025047302246,285.008056640625,284.95001220703125,301.6964416503906,291.7901916503906,298.525634765625,297.27978515625,285.00799560546875,1.0,0.6496665477752686,0.3761604130268097,0.3761604130268097,1.0,1.0,-3.505587577819824,0.988446831703186,2.5171406269073486,0.2003233879804611,0.9506109356880188,0.9506109356880188,0.0,176.36111450195312,201.0,56677.41796875,0.0,3512.0576171875,1.0,279.44195556640625,283.101318359375,294.7588806152344,298.3587646484375,293.1499938964844,293.1499938964844,279.1499938964844,33618.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529803991317748,1.0,0.0,0.0,3.702056884765625,3.702080965042114,9.144910109171178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.6064453125,0.0,1573.7850341796875,1895.4371337890625,0.0,3889.77197265625,0.915521502494812,1.0,0.0,3.0,1.0,0.0
18196200,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8577266931533813,0.3990625739097595,0.3610658645629883,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9990000128746032,0.7029762268066406,0.5992352962493896,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9700736403465272,0.5674551129341125,0.3969007134437561,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8963949680328369,0.4556577205657959,0.433230847120285,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7361040115356445,0.2478992640972137,1.1286025047302246,285.008056640625,284.95001220703125,301.6964416503906,291.7901916503906,298.525634765625,297.27978515625,285.00799560546875,1.0,0.6496665477752686,0.3761604130268097,0.3761604130268097,1.0,1.0,-3.505587577819824,0.988446831703186,2.5171406269073486,0.2003233879804611,0.9506109356880188,0.9506109356880188,0.0,176.36111450195312,201.0,56677.41796875,0.0,3512.0576171875,1.0,279.44195556640625,283.101318359375,294.7588806152344,298.3587646484375,293.1499938964844,293.1499938964844,279.1499938964844,33618.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529803991317748,1.0,0.0,0.0,3.702056884765625,3.702080965042114,9.144910109171178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.6064453125,0.0,1573.7850341796875,1895.4371337890625,0.0,3889.77197265625,0.915521502494812,1.0,0.0,3.0,1.0,0.0
18196260,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8486595153808594,0.3984610736370086,0.3610240519046783,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.7036882042884827,0.6191148161888123,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9612980484962464,0.5701028108596802,0.3991190195083618,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.886863648891449,0.4558388888835907,0.4338723719120025,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.729267418384552,0.2480833679437637,1.1313072443008425,284.9160461425781,284.95001220703125,301.73016357421875,291.77734375,298.52886962890625,297.2715148925781,284.91748046875,1.0,0.6580483913421631,0.3756409883499145,0.3756409883499145,1.0,1.0,-3.536130666732788,0.9968842267990112,2.539246320724488,0.2018240541219711,0.8727126717567444,0.8727126717567444,0.0,184.24383544921875,204.0,57817.13671875,0.0,3633.8935546875,1.0,279.1578369140625,282.9783935546875,294.8040771484375,298.5368957519531,293.1499938964844,293.1499938964844,279.45001220703125,37959.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962148129940033,1.0,0.0,0.0,3.615839719772339,3.615863800048828,8.723919222575205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.8388671875,0.0,1510.0191650390625,1895.4371337890625,0.0,3971.7109375,0.8994267582893372,1.0,0.0,3.0,1.0,0.0
18196320,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8486595153808594,0.3984610736370086,0.3610240519046783,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.7036882042884827,0.6191148161888123,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9612980484962464,0.5701028108596802,0.3991190195083618,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.886863648891449,0.4558388888835907,0.4338723719120025,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.729267418384552,0.2480833679437637,1.1313072443008425,284.9160461425781,284.95001220703125,301.73016357421875,291.77734375,298.52886962890625,297.2715148925781,284.91748046875,1.0,0.6580483913421631,0.3756409883499145,0.3756409883499145,1.0,1.0,-3.536130666732788,0.9968842267990112,2.539246320724488,0.2018240541219711,0.8727126717567444,0.8727126717567444,0.0,184.24383544921875,204.0,57817.13671875,0.0,3633.8935546875,1.0,279.1578369140625,282.9783935546875,294.8040771484375,298.5368957519531,293.1499938964844,293.1499938964844,279.45001220703125,37959.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962148129940033,1.0,0.0,0.0,3.615839719772339,3.615863800048828,8.723919222575205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.8388671875,0.0,1510.0191650390625,1895.4371337890625,0.0,3971.7109375,0.8994267582893372,1.0,0.0,3.0,1.0,0.0
18196380,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8421812057495117,0.3987325727939605,0.3612328469753265,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9990000128746032,0.7026780843734741,0.6345468759536743,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9550501704216005,0.573715329170227,0.4015789330005646,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8799730539321899,0.456649512052536,0.4346410930156708,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7242255210876465,0.2485202699899673,1.1337647438049316,285.0289611816406,284.95001220703125,301.7640380859375,291.7646484375,298.531494140625,297.2626342773437,285.0283203125,1.0,0.664458692073822,0.3751215636730194,0.3751215636730194,1.0,1.0,-3.5617992877960205,1.0036699771881104,2.5581295490264893,0.203085646033287,0.9845324754714966,0.9845324754714966,0.0,190.6269073486328,207.0,57495.546875,0.0,3736.317626953125,1.0,279.4422302246094,283.1049499511719,294.75177001953125,298.3996887207031,293.1499938964844,293.1499938964844,279.1499938964844,32699.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560112357139589,1.0,0.0,0.0,3.753213167190552,3.75323748588562,9.39939184263494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.1298828125,0.0,1625.6668701171875,1895.4371337890625,0.0,3916.95068359375,0.9263636469841005,1.0,0.0,3.0,1.0,0.0
18196440,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8421812057495117,0.3987325727939605,0.3612328469753265,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9990000128746032,0.7026780843734741,0.6345468759536743,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9550501704216005,0.573715329170227,0.4015789330005646,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8799730539321899,0.456649512052536,0.4346410930156708,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7242255210876465,0.2485202699899673,1.1337647438049316,285.0289611816406,284.95001220703125,301.7640380859375,291.7646484375,298.531494140625,297.2626342773437,285.0283203125,1.0,0.664458692073822,0.3751215636730194,0.3751215636730194,1.0,1.0,-3.5617992877960205,1.0036699771881104,2.5581295490264893,0.203085646033287,0.9845324754714966,0.9845324754714966,0.0,190.6269073486328,207.0,57495.546875,0.0,3736.317626953125,1.0,279.4422302246094,283.1049499511719,294.75177001953125,298.3996887207031,293.1499938964844,293.1499938964844,279.1499938964844,32699.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560112357139589,1.0,0.0,0.0,3.753213167190552,3.75323748588562,9.39939184263494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.1298828125,0.0,1625.6668701171875,1895.4371337890625,0.0,3916.95068359375,0.9263636469841005,1.0,0.0,3.0,1.0,0.0
18196500,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8395445346832275,0.3984118998050689,0.3612952530384063,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9990000128746032,0.7015064358711243,0.640994131565094,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9525823593139648,0.575019359588623,0.4027679562568664,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8772135972976685,0.4567297697067261,0.4350168108940124,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7221763730049133,0.2485528737306594,1.1349127292633057,284.8976745605469,284.95001220703125,301.7809143066406,291.7583312988281,298.5293884277344,297.25372314453125,284.89459228515625,1.0,0.667272686958313,0.374861866235733,0.374861866235733,1.0,1.0,-3.572899580001831,1.0064865350723269,2.566412925720215,0.203510046005249,0.9020552635192872,0.9020552635192872,0.0,193.3516540527344,207.0,58690.28125,0.0,3780.819580078125,1.0,279.1950378417969,282.9426574707031,294.80426025390625,298.63006591796875,293.1499938964844,293.1499938964844,279.1499938964844,36016.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637426137924194,1.0,0.0,0.0,3.75201153755188,3.7520365715026855,9.393373829880148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.0634765625,0.0,1649.7757568359375,1895.4371337890625,0.0,3985.876953125,0.9264368414878844,1.0,0.0,3.0,1.0,0.0
18196560,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8365452289581299,0.3978754878044128,0.3609353303909302,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9990000128746032,0.6998885869979858,0.6476991772651672,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9496790766716005,0.5761037468910217,0.4036065340042114,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8741397261619568,0.4565985798835754,0.4350326061248779,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7198407053947449,0.2484351098537445,1.1350195407867432,284.90625,284.95001220703125,301.79766845703125,291.75201416015625,298.5245056152344,297.2427978515625,284.9078063964844,1.0,0.6697810888290405,0.3742609620094299,0.3742609620094299,1.0,1.0,-3.5816924571990967,1.007554054260254,2.5741384029388428,0.2026865631341934,0.8904221057891846,0.8904221057891846,0.0,196.08013916015625,210.0,58678.33203125,0.0,3819.751953125,1.0,279.15655517578125,282.9517822265625,294.7910461425781,298.5830383300781,293.1499938964844,293.1499938964844,279.45001220703125,37723.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675828814506532,1.0,0.0,0.0,3.69358491897583,3.6936097145080566,9.103104048335808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.837890625,0.0,1595.2547607421875,1895.4371337890625,0.0,4019.884765625,0.9162665605545044,1.0,0.0,3.0,1.0,0.0
18196620,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8322938084602356,0.3980063498020172,0.3609038889408111,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9990000128746032,0.697536826133728,0.6580621600151062,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.945929229259491,0.5795743465423584,0.405875951051712,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8697210550308228,0.4572542905807495,0.4355497658252716,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7163761258125305,0.2487228661775589,1.136294722557068,285.0242919921875,284.95001220703125,301.8306579589844,291.7393798828125,298.5258178710937,297.2369689941406,285.0235900878906,1.0,0.6743118762969971,0.3730591237545013,0.3730591237545013,1.0,1.0,-3.5990066528320312,1.0094417333602903,2.5895650386810303,0.2007372975349426,1.0,1.0,0.0,200.6019744873047,213.0,58169.2421875,0.0,3891.71630859375,1.0,279.4427185058594,283.0873718261719,294.7284545898437,298.4226379394531,293.1499938964844,293.1499938964844,279.1499938964844,33012.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617119431495668,1.0,0.0,0.0,3.8159446716308594,3.815969705581665,9.716221711641992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.1064453125,0.0,1702.376953125,1895.4371337890625,0.0,3967.831787109375,0.9406409859657288,1.0,0.0,3.0,1.0,0.0
18196680,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8322938084602356,0.3980063498020172,0.3609038889408111,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9990000128746032,0.697536826133728,0.6580621600151062,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.945929229259491,0.5795743465423584,0.405875951051712,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8697210550308228,0.4572542905807495,0.4355497658252716,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7163761258125305,0.2487228661775589,1.136294722557068,285.0242919921875,284.95001220703125,301.8306579589844,291.7393798828125,298.5258178710937,297.2369689941406,285.0235900878906,1.0,0.6743118762969971,0.3730591237545013,0.3730591237545013,1.0,1.0,-3.5990066528320312,1.0094417333602903,2.5895650386810303,0.2007372975349426,1.0,1.0,0.0,200.6019744873047,213.0,58169.2421875,0.0,3891.71630859375,1.0,279.4427185058594,283.0873718261719,294.7284545898437,298.4226379394531,293.1499938964844,293.1499938964844,279.1499938964844,33012.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617119431495668,1.0,0.0,0.0,3.8159446716308594,3.815969705581665,9.716221711641992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.1064453125,0.0,1702.376953125,1895.4371337890625,0.0,3967.831787109375,0.9406409859657288,1.0,0.0,3.0,1.0,0.0
18196740,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8260772824287415,0.3970419466495514,0.3605585694313049,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9945617914199828,0.6945125460624695,0.6587230563163757,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.939388632774353,0.5818428993225098,0.4078603684902191,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8632388114929199,0.4570812582969665,0.4358747601509094,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7111272215843201,0.2485409379005432,1.1373261213302612,284.8941650390625,284.95001220703125,301.8627014160156,291.7265625,298.5220947265625,297.2257385253906,284.895263671875,1.0,0.677662193775177,0.3718573153018951,0.3718573153018951,1.0,1.0,-3.603437185287476,1.007103681564331,2.5963335037231445,0.1977855563163757,0.8958550095558167,0.8958550095558167,0.0,206.3323516845703,216.0,59156.0703125,0.0,3938.371826171875,1.0,279.1569519042969,282.9301147460937,294.76177978515625,298.5889587402344,293.1499938964844,293.1499938964844,279.45001220703125,38093.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972587823867798,1.0,0.0,0.0,3.745523691177368,3.745548963546753,9.360916237710626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.77294921875,0.0,1658.1370849609375,1895.4371337890625,0.0,4063.966796875,0.9280312657356262,1.0,0.0,3.0,1.0,0.0
18196800,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8260772824287415,0.3970419466495514,0.3605585694313049,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9945617914199828,0.6945125460624695,0.6587230563163757,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.939388632774353,0.5818428993225098,0.4078603684902191,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8632388114929199,0.4570812582969665,0.4358747601509094,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7111272215843201,0.2485409379005432,1.1373261213302612,284.8941650390625,284.95001220703125,301.8627014160156,291.7265625,298.5220947265625,297.2257385253906,284.895263671875,1.0,0.677662193775177,0.3718573153018951,0.3718573153018951,1.0,1.0,-3.603437185287476,1.007103681564331,2.5963335037231445,0.1977855563163757,0.8958550095558167,0.8958550095558167,0.0,206.3323516845703,216.0,59156.0703125,0.0,3938.371826171875,1.0,279.1569519042969,282.9301147460937,294.76177978515625,298.5889587402344,293.1499938964844,293.1499938964844,279.45001220703125,38093.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972587823867798,1.0,0.0,0.0,3.745523691177368,3.745548963546753,9.360916237710626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.77294921875,0.0,1658.1370849609375,1895.4371337890625,0.0,4063.966796875,0.9280312657356262,1.0,0.0,3.0,1.0,0.0
18196860,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8216955065727234,0.3970807492733001,0.3604490160942077,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9898486137390136,0.6939191818237305,0.657707691192627,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9352809190750122,0.5852218866348267,0.4100683033466339,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.858751118183136,0.457642525434494,0.4363063275814056,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7071964144706726,0.2487270832061767,1.1382089853286743,285.0118713378906,284.95001220703125,301.8934020996094,291.7135009765625,298.5289001464844,297.2279357910156,285.0108642578125,1.0,0.6801827549934387,0.3709925711154938,0.3709925711154938,1.0,1.0,-3.6063034534454346,1.005295753479004,2.6010076999664307,0.1951896548271179,0.9980689287185668,0.9980689287185668,0.0,210.6026153564453,219.0,58330.59375,0.0,3972.1259765625,1.0,279.4438781738281,283.0712585449219,294.69537353515625,298.40478515625,293.1499938964844,293.1499938964844,279.1499938964844,33538.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965360939502716,1.0,0.0,0.0,3.844968795776367,3.844994306564331,9.86458758234221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.638671875,0.0,1741.68994140625,1895.4371337890625,0.0,4000.2275390625,0.9473490118980408,1.0,0.0,3.0,1.0,0.0
18196920,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8216955065727234,0.3970807492733001,0.3604490160942077,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9898486137390136,0.6939191818237305,0.657707691192627,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9352809190750122,0.5852218866348267,0.4100683033466339,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.858751118183136,0.457642525434494,0.4363063275814056,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7071964144706726,0.2487270832061767,1.1382089853286743,285.0118713378906,284.95001220703125,301.8934020996094,291.7135009765625,298.5289001464844,297.2279357910156,285.0108642578125,1.0,0.6801827549934387,0.3709925711154938,0.3709925711154938,1.0,1.0,-3.6063034534454346,1.005295753479004,2.6010076999664307,0.1951896548271179,0.9980689287185668,0.9980689287185668,0.0,210.6026153564453,219.0,58330.59375,0.0,3972.1259765625,1.0,279.4438781738281,283.0712585449219,294.69537353515625,298.40478515625,293.1499938964844,293.1499938964844,279.1499938964844,33538.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965360939502716,1.0,0.0,0.0,3.844968795776367,3.844994306564331,9.86458758234221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.638671875,0.0,1741.68994140625,1895.4371337890625,0.0,4000.2275390625,0.9473490118980408,1.0,0.0,3.0,1.0,0.0
18196980,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8174647092819214,0.3961178362369537,0.3600294589996338,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9854251742362976,0.6927043199539185,0.6570091843605042,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9314380288124084,0.587472140789032,0.4119855761528015,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.854623556137085,0.4574609696865082,0.4365445673465729,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7035113573074341,0.2485114783048629,1.1387077569961548,284.88818359375,284.95001220703125,301.9223937988281,291.7001037597656,298.5289306640625,297.2215881347656,284.88970947265625,1.0,0.6823803782463074,0.3701278567314148,0.3701278567314148,1.0,1.0,-3.6081624031066895,1.0031756162643433,2.6049866676330566,0.1928161680698394,0.8908190131187439,0.8908190131187439,0.0,214.5961151123047,222.0,59151.140625,0.0,4001.572998046875,1.0,279.1559753417969,282.92388916015625,294.7287292480469,298.5561828613281,293.1499938964844,293.1499938964844,279.45001220703125,38704.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748119115829468,1.0,0.0,0.0,3.74975061416626,3.749776124954224,9.382056873619148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.095703125,0.0,1667.790771484375,1895.4371337890625,0.0,4083.46484375,0.9293915033340454,1.0,0.0,3.0,1.0,0.0
18197040,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8174647092819214,0.3961178362369537,0.3600294589996338,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9854251742362976,0.6927043199539185,0.6570091843605042,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9314380288124084,0.587472140789032,0.4119855761528015,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.854623556137085,0.4574609696865082,0.4365445673465729,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7035113573074341,0.2485114783048629,1.1387077569961548,284.88818359375,284.95001220703125,301.9223937988281,291.7001037597656,298.5289306640625,297.2215881347656,284.88970947265625,1.0,0.6823803782463074,0.3701278567314148,0.3701278567314148,1.0,1.0,-3.6081624031066895,1.0031756162643433,2.6049866676330566,0.1928161680698394,0.8908190131187439,0.8908190131187439,0.0,214.5961151123047,222.0,59151.140625,0.0,4001.572998046875,1.0,279.1559753417969,282.92388916015625,294.7287292480469,298.5561828613281,293.1499938964844,293.1499938964844,279.45001220703125,38704.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748119115829468,1.0,0.0,0.0,3.74975061416626,3.749776124954224,9.382056873619148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.095703125,0.0,1667.790771484375,1895.4371337890625,0.0,4083.46484375,0.9293915033340454,1.0,0.0,3.0,1.0,0.0
18197100,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8155162334442139,0.3960664272308349,0.359778881072998,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.983371376991272,0.6926320791244507,0.6566722393035889,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9297852516174316,0.5890848636627197,0.4129188358783722,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8527593612670898,0.4576662480831146,0.4365900158882141,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7017998695373535,0.2485483139753341,1.1386306285858154,285.011474609375,284.95001220703125,301.9361572265625,291.6932373046875,298.5316772460937,297.22247314453125,285.01348876953125,1.0,0.6833333969116211,0.3696954846382141,0.3696954846382141,1.0,1.0,-3.608532428741455,1.0019409656524658,2.6065914630889893,0.1914211362600326,0.9735169410705566,0.9735169410705566,0.0,216.3882293701172,222.0,58212.57421875,0.0,4013.6015625,1.0,279.4037475585937,283.0714416503906,294.6647033691406,298.3311462402344,293.1499938964844,293.1499938964844,279.45001220703125,34614.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688758254051208,1.0,0.0,0.0,3.785431146621704,3.7854561805725098,9.561455271978048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.177734375,0.0,1678.37548828125,1895.4371337890625,0.0,4031.29931640625,0.936141312122345,1.0,0.0,3.0,1.0,0.0
18197160,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8144945502281189,0.3962110877037048,0.3599148988723755,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9822202324867249,0.6928316950798035,0.656838595867157,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9293309450149536,0.5908945798873901,0.4141795337200165,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8518049120903015,0.458063542842865,0.4369590580463409,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7009039521217346,0.2487205117940902,1.1394203901290894,285.0105895996094,284.95001220703125,301.9493408203125,291.6862487792969,298.5362548828125,297.2255249023437,285.0096740722656,1.0,0.6844130158424377,0.3693451285362243,0.3693451285362243,1.0,1.0,-3.611803293228149,1.0018784999847412,2.609924793243408,0.1905896961688995,0.994064450263977,0.994064450263977,0.0,217.6752319335937,225.0,58293.875,0.0,4030.087890625,1.0,279.44403076171875,283.0699768066406,294.66357421875,298.3697204589844,293.1499938964844,293.1499938964844,279.1499938964844,33704.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966662347316742,1.0,0.0,0.0,3.843969345092773,3.843994855880737,9.859460305960963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.29296875,0.0,1741.7779541015625,1895.4371337890625,0.0,4011.74755859375,0.9472636580467224,1.0,0.0,3.0,1.0,0.0
18197220,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8109560608863831,0.3952944576740265,0.359516978263855,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9784430861473083,0.6918553113937378,0.6564212441444397,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9265321493148804,0.5931628346443176,0.4160968959331512,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8485748767852783,0.4579148590564728,0.4372075498104095,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6979496479034424,0.248530313372612,1.139926791191101,284.88995361328125,284.95001220703125,301.973876953125,291.671875,298.5362854003906,297.22003173828125,284.8914794921875,1.0,0.6863797903060913,0.3686443865299225,0.3686443865299225,1.0,1.0,-3.614048480987549,1.0003886222839355,2.6136598587036133,0.1887556761503219,0.8890465497970581,0.8890465497970581,0.0,221.10397338867188,228.0,59095.921875,0.0,4057.130615234375,1.0,279.1560363769531,282.9258728027344,294.6985778808594,298.5218505859375,293.1499938964844,293.1499938964844,279.45001220703125,38786.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757626056671144,1.0,0.0,0.0,3.7443130016326895,3.744338274002075,9.35486582420708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.78857421875,0.0,1662.040283203125,1895.4371337890625,0.0,4091.781982421875,0.928267240524292,1.0,0.0,3.0,1.0,0.0
18197280,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8109560608863831,0.3952944576740265,0.359516978263855,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9784430861473083,0.6918553113937378,0.6564212441444397,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9265321493148804,0.5931628346443176,0.4160968959331512,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8485748767852783,0.4579148590564728,0.4372075498104095,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6979496479034424,0.248530313372612,1.139926791191101,284.88995361328125,284.95001220703125,301.973876953125,291.671875,298.5362854003906,297.22003173828125,284.8914794921875,1.0,0.6863797903060913,0.3686443865299225,0.3686443865299225,1.0,1.0,-3.614048480987549,1.0003886222839355,2.6136598587036133,0.1887556761503219,0.8890465497970581,0.8890465497970581,0.0,221.10397338867188,228.0,59095.921875,0.0,4057.130615234375,1.0,279.1560363769531,282.9258728027344,294.6985778808594,298.5218505859375,293.1499938964844,293.1499938964844,279.45001220703125,38786.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757626056671144,1.0,0.0,0.0,3.7443130016326895,3.744338274002075,9.35486582420708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.78857421875,0.0,1662.040283203125,1895.4371337890625,0.0,4091.781982421875,0.928267240524292,1.0,0.0,3.0,1.0,0.0
18197340,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8083134889602661,0.3954085409641266,0.3594256043434143,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9755192399024964,0.6920309066772461,0.6563295125961304,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.924956440925598,0.5965840816497803,0.4182931780815124,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8462271094322205,0.4585317075252533,0.4376361072063446,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.6957280039787292,0.2487525790929794,1.140679955482483,285.0111389160156,284.95001220703125,301.9956359863281,291.6568603515625,298.542724609375,297.22430419921875,285.0105285644531,1.0,0.688300609588623,0.3679436445236206,0.3679436445236206,1.0,1.0,-3.6178810596466064,0.9994169473648072,2.6184639930725098,0.1868091970682144,0.9924641251564026,0.9924641251564026,0.0,223.91815185546875,231.0,58246.46875,0.0,4084.60888671875,1.0,279.44293212890625,283.0709228515625,294.6346130371094,298.3370666503906,293.1499938964844,293.1499938964844,279.1499938964844,33744.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675849676132202,1.0,0.0,0.0,3.838123798370361,3.838149309158325,9.82949586614268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.7548828125,0.0,1734.9609375,1895.4371337890625,0.0,4019.903564453125,0.9461995363235474,1.0,0.0,3.0,1.0,0.0
18197400,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8083134889602661,0.3954085409641266,0.3594256043434143,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9755192399024964,0.6920309066772461,0.6563295125961304,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.924956440925598,0.5965840816497803,0.4182931780815124,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8462271094322205,0.4585317075252533,0.4376361072063446,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.6957280039787292,0.2487525790929794,1.140679955482483,285.0111389160156,284.95001220703125,301.9956359863281,291.6568603515625,298.542724609375,297.22430419921875,285.0105285644531,1.0,0.688300609588623,0.3679436445236206,0.3679436445236206,1.0,1.0,-3.6178810596466064,0.9994169473648072,2.6184639930725098,0.1868091970682144,0.9924641251564026,0.9924641251564026,0.0,223.91815185546875,231.0,58246.46875,0.0,4084.60888671875,1.0,279.44293212890625,283.0709228515625,294.6346130371094,298.3370666503906,293.1499938964844,293.1499938964844,279.1499938964844,33744.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675849676132202,1.0,0.0,0.0,3.838123798370361,3.838149309158325,9.82949586614268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.7548828125,0.0,1734.9609375,1895.4371337890625,0.0,4019.903564453125,0.9461995363235474,1.0,0.0,3.0,1.0,0.0
18197460,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8048626184463501,0.3944952189922333,0.3590218722820282,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9717718958854676,0.6910244226455688,0.6558840870857239,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9224342107772828,0.5988151431083679,0.4201802015304565,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8432753682136536,0.4583766758441925,0.4378729462623596,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6929844617843628,0.248558908700943,1.1411560773849487,284.8907470703125,284.95001220703125,302.0142517089844,291.64111328125,298.5409240722656,297.2188415527344,284.8922424316406,1.0,0.6901973485946655,0.367202877998352,0.367202877998352,1.0,1.0,-3.6199986934661865,0.9977554678916932,2.6222431659698486,0.1848225444555282,0.888139009475708,0.888139009475708,0.0,227.252182006836,234.0,59041.2578125,0.0,4110.80712890625,1.0,279.1560363769531,282.9269714355469,294.6679382324219,298.4877014160156,293.1499938964844,293.1499938964844,279.45001220703125,38784.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976677417755127,1.0,0.0,0.0,3.739803314208984,3.739828824996948,9.332345598522808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.33984375,0.0,1656.7384033203125,1895.4371337890625,0.0,4099.775390625,0.9272642731666564,1.0,0.0,3.0,1.0,0.0
18197520,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8048626184463501,0.3944952189922333,0.3590218722820282,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9717718958854676,0.6910244226455688,0.6558840870857239,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9224342107772828,0.5988151431083679,0.4201802015304565,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8432753682136536,0.4583766758441925,0.4378729462623596,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6929844617843628,0.248558908700943,1.1411560773849487,284.8907470703125,284.95001220703125,302.0142517089844,291.64111328125,298.5409240722656,297.2188415527344,284.8922424316406,1.0,0.6901973485946655,0.367202877998352,0.367202877998352,1.0,1.0,-3.6199986934661865,0.9977554678916932,2.6222431659698486,0.1848225444555282,0.888139009475708,0.888139009475708,0.0,227.252182006836,234.0,59041.2578125,0.0,4110.80712890625,1.0,279.1560363769531,282.9269714355469,294.6679382324219,298.4877014160156,293.1499938964844,293.1499938964844,279.45001220703125,38784.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976677417755127,1.0,0.0,0.0,3.739803314208984,3.739828824996948,9.332345598522808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.33984375,0.0,1656.7384033203125,1895.4371337890625,0.0,4099.775390625,0.9272642731666564,1.0,0.0,3.0,1.0,0.0
18197580,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8022817373275757,0.3946040570735931,0.3589271903038025,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9688329696655272,0.6911412477493286,0.6557425856590271,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9210134148597716,0.6021965146064758,0.4223487973213196,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8410981297492981,0.4589804112911224,0.4382898509502411,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.6908885836601257,0.2487698793411255,1.1418613195419312,285.01092529296875,284.95001220703125,302.02935791015625,291.6245422363281,298.5452575683594,297.2230224609375,285.01031494140625,1.0,0.6920681595802307,0.3664621412754059,0.3664621412754059,1.0,1.0,-3.623662233352661,0.9965930581092834,2.6270692348480225,0.182714357972145,0.9910346269607544,0.9910346269607544,0.0,230.02444458007807,237.0,58189.09765625,0.0,4137.67822265625,1.0,279.4429016113281,283.0711975097656,294.6025085449219,298.3014221191406,293.1499938964844,293.1499938964844,279.1499938964844,33737.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968543291091919,1.0,0.0,0.0,3.834051370620728,3.8340768814086914,9.80864797384129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.357421875,0.0,1729.9566650390625,1895.4371337890625,0.0,4028.365234375,0.9452750086784364,1.0,0.0,3.0,1.0,0.0
