time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197640,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8022817373275757,0.3946040570735931,0.3589271903038025,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9688329696655272,0.6911412477493286,0.6557425856590271,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9210134148597716,0.6021965146064758,0.4223487973213196,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8410981297492981,0.4589804112911224,0.4382898509502411,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.6908885836601257,0.2487698793411255,1.1418613195419312,285.01092529296875,284.95001220703125,302.02935791015625,291.6245422363281,298.5452575683594,297.2230224609375,285.01031494140625,1.0,0.6920681595802307,0.3664621412754059,0.3664621412754059,1.0,1.0,-3.623662233352661,0.9965930581092834,2.6270692348480225,0.182714357972145,0.9910346269607544,0.9910346269607544,0.0,230.02444458007807,237.0,58189.09765625,0.0,4137.67822265625,1.0,279.4429016113281,283.0711975097656,294.6025085449219,298.3014221191406,293.1499938964844,293.1499938964844,279.1499938964844,33737.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968543291091919,1.0,0.0,0.0,3.834051370620728,3.8340768814086914,9.80864797384129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.357421875,0.0,1729.9566650390625,1895.4371337890625,0.0,4028.365234375,0.9452750086784364,1.0,0.0,3.0,1.0,0.0
18197700,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8010353446006775,0.3942489922046661,0.3589204847812652,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9673865437507628,0.6907416582107544,0.655737578868866,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9203289151191713,0.6033889055252075,0.4234480559825897,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8400681614875793,0.45899698138237,0.4385680258274078,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6899176239967346,0.2487368583679199,1.1425155401229858,284.87945556640625,284.95001220703125,302.03546142578125,291.6159362792969,298.54425048828125,297.2213439941406,284.8766174316406,1.0,0.6930751800537109,0.3660917580127716,0.3660917580127716,1.0,1.0,-3.626100063323975,0.9961963295936584,2.629903793334961,0.1818588972091674,0.90222430229187,0.90222430229187,0.0,231.4546813964844,237.0,59203.9765625,0.0,4153.00048828125,1.0,279.1935119628906,282.912109375,294.6508178710937,298.5150451660156,293.1499938964844,293.1499938964844,279.1499938964844,37099.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750679135322572,1.0,0.0,0.0,3.8133740425109854,3.813399791717529,9.703135219751855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.8134765625,0.0,1731.233154296875,1895.4371337890625,0.0,4085.70556640625,0.9408796429634094,1.0,0.0,3.0,1.0,0.0
18197760,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7989382147789001,0.3936901688575744,0.3585215210914612,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9650237560272216,0.690055787563324,0.6552315950393677,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.918623387813568,0.6043153405189514,0.4241811633110046,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8383110761642456,0.4588125348091125,0.4385139346122741,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6882612705230713,0.2485614717006683,1.1422744989395142,284.8907470703125,284.95001220703125,302.04058837890625,291.6070861816406,298.5411682128906,297.2172241210937,284.8923645019531,1.0,0.69391930103302,0.3657376170158386,0.3657376170158386,1.0,1.0,-3.625542163848877,0.9948910474777222,2.630650997161865,0.1807319968938827,0.886810839176178,0.886810839176178,0.0,233.34478759765625,240.0,58970.5,0.0,4163.22998046875,1.0,279.1561279296875,282.9279479980469,294.63427734375,298.4499206542969,293.1499938964844,293.1499938964844,279.45001220703125,38820.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776718616485596,1.0,0.0,0.0,3.734277725219727,3.7343029975891113,9.304788477493276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.3759765625,0.0,1650.5631103515625,1895.4371337890625,0.0,4108.453125,0.9261012077331544,1.0,0.0,3.0,1.0,0.0
18197820,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7964301705360413,0.3937942385673523,0.3584252595901489,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9619726538658142,0.6900399327278137,0.6549784541130066,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.917157769203186,0.6074510812759399,0.4261971414089203,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8362205624580383,0.459404319524765,0.4389214217662811,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6862176060676575,0.2487518638372421,1.1429030895233154,285.010009765625,284.95001220703125,302.0475769042969,291.5886535644531,298.5426940917969,297.220458984375,285.0093688964844,1.0,0.6957365274429321,0.365029364824295,0.365029364824295,1.0,1.0,-3.628782987594605,0.9936866760253906,2.635096311569214,0.1786682605743408,0.9888147711753844,0.9888147711753844,0.0,236.1360626220703,243.0,58113.50390625,0.0,4189.18115234375,1.0,279.44287109375,283.07135009765625,294.5668029785156,298.2611999511719,293.1499938964844,293.1499938964844,279.1499938964844,33747.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695781469345092,1.0,0.0,0.0,3.82885479927063,3.8288803100585938,9.782077086128993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.6220703125,0.0,1723.7274169921875,1895.4371337890625,0.0,4037.49169921875,0.9441072940826416,1.0,0.0,3.0,1.0,0.0
18197880,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7964301705360413,0.3937942385673523,0.3584252595901489,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9619726538658142,0.6900399327278137,0.6549784541130066,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.917157769203186,0.6074510812759399,0.4261971414089203,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8362205624580383,0.459404319524765,0.4389214217662811,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6862176060676575,0.2487518638372421,1.1429030895233154,285.010009765625,284.95001220703125,302.0475769042969,291.5886535644531,298.5426940917969,297.220458984375,285.0093688964844,1.0,0.6957365274429321,0.365029364824295,0.365029364824295,1.0,1.0,-3.628782987594605,0.9936866760253906,2.635096311569214,0.1786682605743408,0.9888147711753844,0.9888147711753844,0.0,236.1360626220703,243.0,58113.50390625,0.0,4189.18115234375,1.0,279.44287109375,283.07135009765625,294.5668029785156,298.2611999511719,293.1499938964844,293.1499938964844,279.1499938964844,33747.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695781469345092,1.0,0.0,0.0,3.82885479927063,3.8288803100585938,9.782077086128993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.6220703125,0.0,1723.7274169921875,1895.4371337890625,0.0,4037.49169921875,0.9441072940826416,1.0,0.0,3.0,1.0,0.0
18197940,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7931814193725586,0.3928765654563904,0.3580156862735748,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.958038866519928,0.6888273358345032,0.654340386390686,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9147506952285768,0.609341025352478,0.4278545379638672,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8335403800010681,0.4592233002185821,0.4391338527202606,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6836583018302917,0.2485197484493255,1.143216252326965,284.89068603515625,284.95001220703125,302.04998779296875,291.5691223144531,298.5356750488281,297.2139587402344,284.89215087890625,1.0,0.69752436876297,0.3643210828304291,0.3643210828304291,1.0,1.0,-3.630160093307495,0.9918720722198486,2.6382880210876465,0.1766732782125473,0.8847272992134094,0.8847272992134094,0.0,239.47447204589844,246.0,58875.87109375,0.0,4213.5615234375,1.0,279.1561279296875,282.9293212890625,294.5963134765625,298.4061584472656,293.1499938964844,293.1499938964844,279.45001220703125,38858.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787390232086182,1.0,0.0,0.0,3.727046012878418,3.7270712852478014,9.268784424421028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.48681640625,0.0,1642.4248046875,1895.4371337890625,0.0,4117.7529296875,0.9244760870933532,1.0,0.0,3.0,1.0,0.0
18198000,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7931814193725586,0.3928765654563904,0.3580156862735748,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.958038866519928,0.6888273358345032,0.654340386390686,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9147506952285768,0.609341025352478,0.4278545379638672,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8335403800010681,0.4592233002185821,0.4391338527202606,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6836583018302917,0.2485197484493255,1.143216252326965,284.89068603515625,284.95001220703125,302.04998779296875,291.5691223144531,298.5356750488281,297.2139587402344,284.89215087890625,1.0,0.69752436876297,0.3643210828304291,0.3643210828304291,1.0,1.0,-3.630160093307495,0.9918720722198486,2.6382880210876465,0.1766732782125473,0.8847272992134094,0.8847272992134094,0.0,239.47447204589844,246.0,58875.87109375,0.0,4213.5615234375,1.0,279.1561279296875,282.9293212890625,294.5963134765625,298.4061584472656,293.1499938964844,293.1499938964844,279.45001220703125,38858.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787390232086182,1.0,0.0,0.0,3.727046012878418,3.7270712852478014,9.268784424421028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.48681640625,0.0,1642.4248046875,1895.4371337890625,0.0,4117.7529296875,0.9244760870933532,1.0,0.0,3.0,1.0,0.0
18198060,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7907810807228088,0.3929747939109802,0.3579165339469909,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9549477696418762,0.6887300610542297,0.6540051698684692,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9133551120758056,0.6123886704444885,0.4297934174537658,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8315567970275879,0.4598010778427124,0.4395299255847931,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6816946864128113,0.2486902773380279,1.1437541246414185,285.00946044921875,284.95001220703125,302.04998779296875,291.5550537109375,298.5353698730469,297.21710205078125,285.00885009765625,1.0,0.6992862224578857,0.3636593818664551,0.3636593818664551,1.0,1.0,-3.633082628250122,0.9907016158103944,2.642380952835083,0.1746999472379684,0.9860677719116212,0.9860677719116212,0.0,242.2494964599609,249.0,58020.41015625,0.0,4238.6328125,1.0,279.4428100585937,283.0725402832031,294.5302429199219,298.217041015625,293.1499938964844,293.1499938964844,279.1499938964844,33749.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970106840133667,1.0,0.0,0.0,3.8213436603546143,3.821369171142578,9.743736200107378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.158203125,0.0,1714.656982421875,1895.4371337890625,0.0,4042.149658203125,0.9424167275428772,1.0,0.0,3.0,1.0,0.0
18198120,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7907810807228088,0.3929747939109802,0.3579165339469909,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9549477696418762,0.6887300610542297,0.6540051698684692,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9133551120758056,0.6123886704444885,0.4297934174537658,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8315567970275879,0.4598010778427124,0.4395299255847931,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6816946864128113,0.2486902773380279,1.1437541246414185,285.00946044921875,284.95001220703125,302.04998779296875,291.5550537109375,298.5353698730469,297.21710205078125,285.00885009765625,1.0,0.6992862224578857,0.3636593818664551,0.3636593818664551,1.0,1.0,-3.633082628250122,0.9907016158103944,2.642380952835083,0.1746999472379684,0.9860677719116212,0.9860677719116212,0.0,242.2494964599609,249.0,58020.41015625,0.0,4238.6328125,1.0,279.4428100585937,283.0725402832031,294.5302429199219,298.217041015625,293.1499938964844,293.1499938964844,279.1499938964844,33749.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970106840133667,1.0,0.0,0.0,3.8213436603546143,3.821369171142578,9.743736200107378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.158203125,0.0,1714.656982421875,1895.4371337890625,0.0,4042.149658203125,0.9424167275428772,1.0,0.0,3.0,1.0,0.0
18198180,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7876745462417603,0.3920611143112182,0.357506513595581,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9510035514831544,0.6874653697013855,0.6533101201057434,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9111011028289796,0.6142162084579468,0.4314040243625641,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.829008936882019,0.459610641002655,0.4397306144237518,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6792484521865845,0.2484455853700637,1.1439975500106812,284.8922424316406,284.95001220703125,302.04998779296875,291.5524597167969,298.5279846191406,297.2107849121094,284.89373779296875,1.0,0.7010285258293152,0.3629976809024811,0.3629976809024811,1.0,1.0,-3.6342363357543945,0.9889584183692932,2.645277976989746,0.1728104203939438,0.8837234377861023,0.8837234377861023,0.0,245.566635131836,252.0,58805.01171875,0.0,4262.32568359375,1.0,279.1561889648437,282.9323425292969,294.5736389160156,298.3735046386719,293.1499938964844,293.1499938964844,279.45001220703125,38827.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780502915382384,1.0,0.0,0.0,3.719642877578736,3.71966814994812,9.231999911207822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.6171875,0.0,1633.5966796875,1895.4371337890625,0.0,4111.75244140625,0.922825038433075,1.0,0.0,3.0,1.0,0.0
18198240,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7876745462417603,0.3920611143112182,0.357506513595581,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9510035514831544,0.6874653697013855,0.6533101201057434,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9111011028289796,0.6142162084579468,0.4314040243625641,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.829008936882019,0.459610641002655,0.4397306144237518,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6792484521865845,0.2484455853700637,1.1439975500106812,284.8922424316406,284.95001220703125,302.04998779296875,291.5524597167969,298.5279846191406,297.2107849121094,284.89373779296875,1.0,0.7010285258293152,0.3629976809024811,0.3629976809024811,1.0,1.0,-3.6342363357543945,0.9889584183692932,2.645277976989746,0.1728104203939438,0.8837234377861023,0.8837234377861023,0.0,245.566635131836,252.0,58805.01171875,0.0,4262.32568359375,1.0,279.1561889648437,282.9323425292969,294.5736389160156,298.3735046386719,293.1499938964844,293.1499938964844,279.45001220703125,38827.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780502915382384,1.0,0.0,0.0,3.719642877578736,3.71966814994812,9.231999911207822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.6171875,0.0,1633.5966796875,1895.4371337890625,0.0,4111.75244140625,0.922825038433075,1.0,0.0,3.0,1.0,0.0
18198300,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7861443161964417,0.3920217454433441,0.3572695851325989,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9490233063697816,0.6872796416282654,0.6528899073600769,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9100214838981628,0.6156245470046997,0.4321887791156769,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8277395367622375,0.4598063826560974,0.4397651255130768,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6780036091804504,0.248462975025177,1.1438167095184326,285.0135192871094,284.95001220703125,302.04998779296875,291.55523681640625,298.5271301269531,297.2114562988281,285.015380859375,1.0,0.7018184065818787,0.3626668453216553,0.3626668453216553,1.0,1.0,-3.6342060565948486,0.9879006743431092,2.6463053226470947,0.1716556847095489,0.9661464095115662,0.9661464095115662,0.0,247.1626739501953,252.0,57894.140625,0.0,4272.16943359375,1.0,279.403076171875,283.0775146484375,294.5188293457031,298.1581115722656,293.1499938964844,293.1499938964844,279.45001220703125,34553.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713113903999328,1.0,0.0,0.0,3.757977724075317,3.758002519607544,9.423271194464178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.44873046875,0.0,1645.5047607421875,1895.4371337890625,0.0,4052.75048828125,0.9299656748771667,1.0,0.0,3.0,1.0,0.0
18198360,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7853788733482361,0.3921627998352051,0.3574047684669494,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9479074478149414,0.6873214840888977,0.6529243588447571,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9098013639450072,0.6172120571136475,0.4333000779151916,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8271158337593079,0.4601812660694122,0.440115213394165,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.677369236946106,0.2486074864864349,1.1444828510284424,285.01171875,284.95001220703125,302.04998779296875,291.5605773925781,298.52783203125,297.2140808105469,285.01080322265625,1.0,0.702754020690918,0.3623446226119995,0.3623446226119995,1.0,1.0,-3.6369662284851074,0.9877505898475648,2.6492156982421875,0.1708253473043441,0.9865752458572388,0.9865752458572388,0.0,248.33035278320312,255.0,57996.515625,0.0,4286.8720703125,1.0,279.4438171386719,283.0751647949219,294.5296325683594,298.20819091796875,293.1499938964844,293.1499938964844,279.1499938964844,33619.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682479500770568,1.0,0.0,0.0,3.818627834320069,3.818653106689453,9.729890280141262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.53125,0.0,1710.3560791015625,1895.4371337890625,0.0,4025.758544921875,0.9414871335029602,1.0,0.0,3.0,1.0,0.0
18198420,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.782421350479126,0.3912530243396759,0.3570058345794678,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.943995475769043,0.6860136389732361,0.6521968841552734,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9077088832855223,0.6189722418785095,0.4348739683628082,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8246871829032898,0.4599825739860534,0.4403141438961029,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6750434637069702,0.2483557760715484,1.1447067260742188,284.8939514160156,284.95001220703125,302.04998779296875,291.5786437988281,298.5206604003906,297.2078857421875,284.8954467773437,1.0,0.7044677734375,0.3617002069950104,0.3617002069950104,1.0,1.0,-3.6380245685577393,0.9860270619392396,2.651997327804565,0.168966144323349,0.8852906227111816,0.8852906227111816,0.0,251.62844848632807,258.0,58838.23046875,0.0,4310.22802734375,1.0,279.1561889648437,282.9337158203125,294.596923828125,298.3925170898437,293.1499938964844,293.1499938964844,279.45001220703125,38695.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756752848625184,1.0,0.0,0.0,3.720469236373901,3.720494508743286,9.236102300747008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.693359375,0.0,1633.5513916015625,1895.4371337890625,0.0,4091.0185546875,0.9229146242141724,1.0,0.0,3.0,1.0,0.0
18198480,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.782421350479126,0.3912530243396759,0.3570058345794678,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.943995475769043,0.6860136389732361,0.6521968841552734,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9077088832855223,0.6189722418785095,0.4348739683628082,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8246871829032898,0.4599825739860534,0.4403141438961029,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6750434637069702,0.2483557760715484,1.1447067260742188,284.8939514160156,284.95001220703125,302.04998779296875,291.5786437988281,298.5206604003906,297.2078857421875,284.8954467773437,1.0,0.7044677734375,0.3617002069950104,0.3617002069950104,1.0,1.0,-3.6380245685577393,0.9860270619392396,2.651997327804565,0.168966144323349,0.8852906227111816,0.8852906227111816,0.0,251.62844848632807,258.0,58838.23046875,0.0,4310.22802734375,1.0,279.1561889648437,282.9337158203125,294.596923828125,298.3925170898437,293.1499938964844,293.1499938964844,279.45001220703125,38695.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756752848625184,1.0,0.0,0.0,3.720469236373901,3.720494508743286,9.236102300747008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.693359375,0.0,1633.5513916015625,1895.4371337890625,0.0,4091.0185546875,0.9229146242141724,1.0,0.0,3.0,1.0,0.0
18198540,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7802322506904602,0.3913525938987732,0.3569086194038391,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9409225583076476,0.6858205199241638,0.6517728567123413,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9065035581588744,0.6219019293785095,0.4367286562919616,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8228720426559448,0.4605419039726257,0.4406927824020386,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6732497811317444,0.24850894510746,1.145163893699646,285.0136413574219,284.95001220703125,302.04998779296875,291.6058349609375,298.52056884765625,297.21124267578125,285.0130615234375,1.0,0.7061651349067688,0.3610557615756988,0.3610557615756988,1.0,1.0,-3.640623092651367,0.9848005175590516,2.655822515487671,0.1669805943965912,0.9895867109298706,0.9895867109298706,0.0,254.3831481933593,261.0,58072.9453125,0.0,4334.421875,1.0,279.4427795410156,283.0763854980469,294.5738220214844,298.25152587890625,293.1499938964844,293.1499938964844,279.1499938964844,33588.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655300378799438,1.0,0.0,0.0,3.820694923400879,3.820720195770264,9.74042791312968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.2822265625,0.0,1712.6104736328125,1895.4371337890625,0.0,4001.72509765625,0.9421753883361816,1.0,0.0,3.0,1.0,0.0
18198600,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7802322506904602,0.3913525938987732,0.3569086194038391,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9409225583076476,0.6858205199241638,0.6517728567123413,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9065035581588744,0.6219019293785095,0.4367286562919616,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8228720426559448,0.4605419039726257,0.4406927824020386,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6732497811317444,0.24850894510746,1.145163893699646,285.0136413574219,284.95001220703125,302.04998779296875,291.6058349609375,298.52056884765625,297.21124267578125,285.0130615234375,1.0,0.7061651349067688,0.3610557615756988,0.3610557615756988,1.0,1.0,-3.640623092651367,0.9848005175590516,2.655822515487671,0.1669805943965912,0.9895867109298706,0.9895867109298706,0.0,254.3831481933593,261.0,58072.9453125,0.0,4334.421875,1.0,279.4427795410156,283.0763854980469,294.5738220214844,298.25152587890625,293.1499938964844,293.1499938964844,279.1499938964844,33588.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655300378799438,1.0,0.0,0.0,3.820694923400879,3.820720195770264,9.74042791312968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.2822265625,0.0,1712.6104736328125,1895.4371337890625,0.0,4001.72509765625,0.9421753883361816,1.0,0.0,3.0,1.0,0.0
18198660,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7773739695549011,0.3904356062412262,0.3565001785755157,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.937019109725952,0.6844587922096252,0.650990903377533,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9045171141624452,0.6235767006874084,0.438242644071579,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8205035924911499,0.4603248536586761,0.4408732652664184,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6710050106048584,0.2482447028160095,1.145331621170044,284.8946533203125,284.95001220703125,302.04998779296875,291.641357421875,298.51336669921875,297.2050476074219,284.8961181640625,1.0,0.7078471779823303,0.3604109585285187,0.3604109585285187,1.0,1.0,-3.6414425373077393,0.9829959869384766,2.6584465503692627,0.1650790721178054,0.8885481953620911,0.8885481953620911,0.0,257.6918640136719,264.0,58966.97265625,0.0,4357.23095703125,1.0,279.1561279296875,282.9325256347656,294.6584167480469,298.4575500488281,293.1499938964844,293.1499938964844,279.45001220703125,38565.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726768732070924,1.0,0.0,0.0,3.729758739471436,3.72978401184082,9.282281894229528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.6923828125,0.0,1643.3397216796875,1895.4371337890625,0.0,4064.74853515625,0.9248864650726318,1.0,0.0,3.0,1.0,0.0
18198720,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7773739695549011,0.3904356062412262,0.3565001785755157,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.937019109725952,0.6844587922096252,0.650990903377533,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9045171141624452,0.6235767006874084,0.438242644071579,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8205035924911499,0.4603248536586761,0.4408732652664184,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6710050106048584,0.2482447028160095,1.145331621170044,284.8946533203125,284.95001220703125,302.04998779296875,291.641357421875,298.51336669921875,297.2050476074219,284.8961181640625,1.0,0.7078471779823303,0.3604109585285187,0.3604109585285187,1.0,1.0,-3.6414425373077393,0.9829959869384766,2.6584465503692627,0.1650790721178054,0.8885481953620911,0.8885481953620911,0.0,257.6918640136719,264.0,58966.97265625,0.0,4357.23095703125,1.0,279.1561279296875,282.9325256347656,294.6584167480469,298.4575500488281,293.1499938964844,293.1499938964844,279.45001220703125,38565.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726768732070924,1.0,0.0,0.0,3.729758739471436,3.72978401184082,9.282281894229528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.6923828125,0.0,1643.3397216796875,1895.4371337890625,0.0,4064.74853515625,0.9248864650726318,1.0,0.0,3.0,1.0,0.0
18198780,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7752661108970642,0.3905299603939056,0.356395810842514,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9339672923088074,0.6842140555381775,0.6505158543586731,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9033787846565248,0.6264325976371765,0.4400421977043152,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8187315464019775,0.4608682990074157,0.4412347972393036,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.6692755818367004,0.2483862787485122,1.1457321643829346,285.01568603515625,284.95001220703125,302.04998779296875,291.68438720703125,298.5132751464844,297.2083740234375,285.01513671875,1.0,0.7095112800598145,0.3597661852836609,0.3597661852836609,1.0,1.0,-3.6438162326812735,0.9816914796829224,2.6621246337890625,0.1630513370037078,0.9946548342704772,0.9946548342704772,0.0,260.4498291015625,267.0,58227.23828125,0.0,4380.88623046875,1.0,279.44287109375,283.0762023925781,294.6512145996094,298.3349609375,293.1499938964844,293.1499938964844,279.1499938964844,33541.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622994661331176,1.0,0.0,0.0,3.831083059310913,3.831108570098877,9.793466233531944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.736328125,0.0,1724.8104248046875,1895.4371337890625,0.0,3973.056884765625,0.9444909691810608,1.0,0.0,3.0,1.0,0.0
18198840,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7752661108970642,0.3905299603939056,0.356395810842514,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9339672923088074,0.6842140555381775,0.6505158543586731,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9033787846565248,0.6264325976371765,0.4400421977043152,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8187315464019775,0.4608682990074157,0.4412347972393036,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.6692755818367004,0.2483862787485122,1.1457321643829346,285.01568603515625,284.95001220703125,302.04998779296875,291.68438720703125,298.5132751464844,297.2083740234375,285.01513671875,1.0,0.7095112800598145,0.3597661852836609,0.3597661852836609,1.0,1.0,-3.6438162326812735,0.9816914796829224,2.6621246337890625,0.1630513370037078,0.9946548342704772,0.9946548342704772,0.0,260.4498291015625,267.0,58227.23828125,0.0,4380.88623046875,1.0,279.44287109375,283.0762023925781,294.6512145996094,298.3349609375,293.1499938964844,293.1499938964844,279.1499938964844,33541.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622994661331176,1.0,0.0,0.0,3.831083059310913,3.831108570098877,9.793466233531944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.736328125,0.0,1724.8104248046875,1895.4371337890625,0.0,3973.056884765625,0.9444909691810608,1.0,0.0,3.0,1.0,0.0
18198900,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7742565870285034,0.3901751935482025,0.3563880622386932,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9324883222579956,0.6836457848548889,0.6503485441207886,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9028324484825134,0.6273449659347534,0.4409553706645965,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.81789231300354,0.4608553051948547,0.4414870142936706,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6684849262237549,0.2483210861682891,1.1462452411651611,284.8848571777344,284.95001220703125,302.04998779296875,291.7084655761719,298.51055908203125,297.2063903808594,284.8819274902344,1.0,0.7104167342185974,0.3594437837600708,0.3594437837600708,1.0,1.0,-3.645632266998291,0.9812291860580444,2.664402961730957,0.1622368246316909,0.9080096483230592,0.9080096483230592,0.0,261.8739318847656,267.0,59321.26171875,0.0,4394.71044921875,1.0,279.1935119628906,282.91650390625,294.7324523925781,298.5851135253906,293.1499938964844,293.1499938964844,279.1499938964844,36764.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677470326423644,1.0,0.0,0.0,3.81672477722168,3.816750526428223,9.720195066620365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.6630859375,0.0,1732.6688232421875,1895.4371337890625,0.0,4021.335205078125,0.9414897561073304,1.0,0.0,3.0,1.0,0.0
18198960,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7725248336791992,0.3896070718765259,0.3559870421886444,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9301300644874572,0.6828024387359619,0.6496921181678772,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9015119671821594,0.6280198693275452,0.4415024816989898,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8164209127426147,0.4606332778930664,0.4414027333259582,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6671240925788879,0.2481108158826828,1.145859718322754,284.8946533203125,284.95001220703125,302.04998779296875,291.7341003417969,298.5061340332031,297.2021789550781,284.896240234375,1.0,0.7111620903015137,0.3591366112232208,0.3591366112232208,1.0,1.0,-3.64445686340332,0.9798721075057985,2.6645848751068115,0.1611633598804474,0.8931206464767456,0.8931206464767456,0.0,263.7543640136719,270.0,59170.91796875,0.0,4403.21044921875,1.0,279.1560974121094,282.9295349121094,294.7504577636719,298.5595397949219,293.1499938964844,293.1499938964844,279.45001220703125,38458.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692739248275756,1.0,0.0,0.0,3.745432138442993,3.745457649230957,9.360459216622984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.98681640625,0.0,1660.833984375,1895.4371337890625,0.0,4034.809814453125,0.928333818912506,1.0,0.0,3.0,1.0,0.0
18199020,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7704916000366211,0.3896944522857666,0.3558723032474518,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.927122950553894,0.6825069189071655,0.649165153503418,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9004079103469849,0.630797803401947,0.4432424008846283,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8146736025810242,0.4611590802669525,0.4417444169521332,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.6654546856880188,0.2482413649559021,1.1462037563323977,285.0177917480469,284.95001220703125,302.04998779296875,291.78973388671875,298.50616455078125,297.2054748535156,285.0172424316406,1.0,0.7127922773361206,0.3585222959518432,0.3585222959518432,1.0,1.0,-3.646591901779175,0.978584885597229,2.668006896972656,0.159191682934761,1.0,1.0,0.0,266.51715087890625,273.0,58445.86328125,0.0,4426.2890625,1.0,279.4429626464844,283.07501220703125,294.75592041015625,298.4512023925781,293.1499938964844,293.1499938964844,279.1499938964844,33541.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958763837814331,1.0,0.0,0.0,3.846781253814697,3.846806764602661,9.873889439404593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.5166015625,0.0,1743.927734375,1895.4371337890625,0.0,3941.55908203125,0.9480059146881104,1.0,0.0,3.0,1.0,0.0
18199080,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7704916000366211,0.3896944522857666,0.3558723032474518,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.927122950553894,0.6825069189071655,0.649165153503418,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9004079103469849,0.630797803401947,0.4432424008846283,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8146736025810242,0.4611590802669525,0.4417444169521332,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.6654546856880188,0.2482413649559021,1.1462037563323977,285.0177917480469,284.95001220703125,302.04998779296875,291.78973388671875,298.50616455078125,297.2054748535156,285.0172424316406,1.0,0.7127922773361206,0.3585222959518432,0.3585222959518432,1.0,1.0,-3.646591901779175,0.978584885597229,2.668006896972656,0.159191682934761,1.0,1.0,0.0,266.51715087890625,273.0,58445.86328125,0.0,4426.2890625,1.0,279.4429626464844,283.07501220703125,294.75592041015625,298.4512023925781,293.1499938964844,293.1499938964844,279.1499938964844,33541.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958763837814331,1.0,0.0,0.0,3.846781253814697,3.846806764602661,9.873889439404593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.5166015625,0.0,1743.927734375,1895.4371337890625,0.0,3941.55908203125,0.9480059146881104,1.0,0.0,3.0,1.0,0.0
18199140,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.767839789390564,0.3887666165828705,0.3554556369781494,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9233513474464417,0.6810261011123657,0.6482806205749512,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8985387086868286,0.6321977376937866,0.4445993900299072,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8123789429664612,0.4609072804450989,0.44189453125,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6633737683296204,0.2479531913995742,1.1462790966033936,284.8961181640625,284.95001220703125,302.04998779296875,291.85040283203125,298.4987487792969,297.1988830566406,284.8972473144531,1.0,0.7144075036048889,0.3579079806804657,0.3579079806804657,1.0,1.0,-3.646941661834717,0.9767226576805116,2.6702189445495605,0.1573147773742675,0.8996442556381226,0.8996442556381226,0.0,269.83758544921875,276.0,59440.82421875,0.0,4447.93701171875,1.0,279.1569519042969,282.9266052246094,294.8652648925781,298.6890563964844,293.1499938964844,293.1499938964844,278.8500061035156,38220.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655801057815552,1.0,0.0,0.0,3.76704478263855,3.7670702934265137,9.468798225498176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.8544921875,0.0,1684.4703369140625,1895.4371337890625,0.0,4002.168701171875,0.9330980181694032,1.0,0.0,3.0,1.0,0.0
18199200,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.767839789390564,0.3887666165828705,0.3554556369781494,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9233513474464417,0.6810261011123657,0.6482806205749512,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8985387086868286,0.6321977376937866,0.4445993900299072,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8123789429664612,0.4609072804450989,0.44189453125,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6633737683296204,0.2479531913995742,1.1462790966033936,284.8961181640625,284.95001220703125,302.04998779296875,291.85040283203125,298.4987487792969,297.1988830566406,284.8972473144531,1.0,0.7144075036048889,0.3579079806804657,0.3579079806804657,1.0,1.0,-3.646941661834717,0.9767226576805116,2.6702189445495605,0.1573147773742675,0.8996442556381226,0.8996442556381226,0.0,269.83758544921875,276.0,59440.82421875,0.0,4447.93701171875,1.0,279.1569519042969,282.9266052246094,294.8652648925781,298.6890563964844,293.1499938964844,293.1499938964844,278.8500061035156,38220.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655801057815552,1.0,0.0,0.0,3.76704478263855,3.7670702934265137,9.468798225498176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.8544921875,0.0,1684.4703369140625,1895.4371337890625,0.0,4002.168701171875,0.9330980181694032,1.0,0.0,3.0,1.0,0.0
18199260,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7646111845970154,0.3877613842487335,0.3546172082424164,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.918852150440216,0.6793254613876343,0.646765947341919,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.895979642868042,0.6333969831466675,0.4454757869243622,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8094725012779236,0.4604742228984833,0.4415901303291321,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.6607387065887451,0.2474767863750457,1.1448074579238892,284.88287353515625,284.95001220703125,302.04998779296875,291.9153747558594,298.4906616210937,297.1913757324219,284.8846740722656,1.0,0.715644121170044,0.357334703207016,0.357334703207016,1.0,1.0,-3.64302659034729,0.973657488822937,2.6693692207336426,0.1550283282995224,0.8278772830963135,0.8278772830963135,0.0,273.4391174316406,279.0,59592.04296875,0.0,4459.6201171875,1.0,278.8583984375,282.8974914550781,294.9176330566406,298.7689819335937,293.1499938964844,293.1499938964844,279.1499938964844,41151.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968803644180298,1.0,0.0,0.0,3.523031711578369,3.52305555343628,8.28183203793742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.7470703125,0.0,1433.6494140625,1895.4371337890625,0.0,4030.662353515625,0.881530225276947,1.0,0.0,3.0,1.0,0.0
18199320,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7646111845970154,0.3877613842487335,0.3546172082424164,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.918852150440216,0.6793254613876343,0.646765947341919,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.895979642868042,0.6333969831466675,0.4454757869243622,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8094725012779236,0.4604742228984833,0.4415901303291321,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.6607387065887451,0.2474767863750457,1.1448074579238892,284.88287353515625,284.95001220703125,302.04998779296875,291.9153747558594,298.4906616210937,297.1913757324219,284.8846740722656,1.0,0.715644121170044,0.357334703207016,0.357334703207016,1.0,1.0,-3.64302659034729,0.973657488822937,2.6693692207336426,0.1550283282995224,0.8278772830963135,0.8278772830963135,0.0,273.4391174316406,279.0,59592.04296875,0.0,4459.6201171875,1.0,278.8583984375,282.8974914550781,294.9176330566406,298.7689819335937,293.1499938964844,293.1499938964844,279.1499938964844,41151.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968803644180298,1.0,0.0,0.0,3.523031711578369,3.52305555343628,8.28183203793742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.7470703125,0.0,1433.6494140625,1895.4371337890625,0.0,4030.662353515625,0.881530225276947,1.0,0.0,3.0,1.0,0.0
18199380,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7632068991661072,0.3880506157875061,0.3547356426715851,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9165761470794678,0.679135262966156,0.6463882923126221,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8953588604927063,0.6360638737678528,0.4471960067749023,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8081923127174377,0.4611386060714721,0.4420785903930664,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6595152020454407,0.2476636320352554,1.1453375816345217,284.9989624023437,284.95001220703125,302.04998779296875,291.9837951660156,298.4919738769531,297.1961364746094,284.9988098144531,1.0,0.7171714305877686,0.3567613959312439,0.3567613959312439,1.0,1.0,-3.645999193191528,0.9727591276168824,2.6732401847839355,0.1532473564147949,0.9212687015533448,0.9212687015533448,0.0,275.7729187011719,282.0,58971.75,0.0,4482.35986328125,1.0,279.141357421875,283.0349426269531,294.93719482421875,298.6642761230469,293.1499938964844,293.1499938964844,278.8500061035156,34046.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955435037612915,1.0,0.0,0.0,3.6200296878814697,3.6200530529022217,8.744148658479389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.2705078125,0.0,1485.5833740234375,1895.4371337890625,0.0,3911.79052734375,0.897388756275177,1.0,0.0,3.0,1.0,0.0
18199440,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7632068991661072,0.3880506157875061,0.3547356426715851,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9165761470794678,0.679135262966156,0.6463882923126221,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8953588604927063,0.6360638737678528,0.4471960067749023,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8081923127174377,0.4611386060714721,0.4420785903930664,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6595152020454407,0.2476636320352554,1.1453375816345217,284.9989624023437,284.95001220703125,302.04998779296875,291.9837951660156,298.4919738769531,297.1961364746094,284.9988098144531,1.0,0.7171714305877686,0.3567613959312439,0.3567613959312439,1.0,1.0,-3.645999193191528,0.9727591276168824,2.6732401847839355,0.1532473564147949,0.9212687015533448,0.9212687015533448,0.0,275.7729187011719,282.0,58971.75,0.0,4482.35986328125,1.0,279.141357421875,283.0349426269531,294.93719482421875,298.6642761230469,293.1499938964844,293.1499938964844,278.8500061035156,34046.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955435037612915,1.0,0.0,0.0,3.6200296878814697,3.6200530529022217,8.744148658479389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.2705078125,0.0,1485.5833740234375,1895.4371337890625,0.0,3911.79052734375,0.897388756275177,1.0,0.0,3.0,1.0,0.0
