time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199500,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7623897194862366,0.3877583146095276,0.3547664582729339,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9153094291687012,0.6785622835159302,0.6461943984031677,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8948875069618225,0.6368319392204285,0.4479968547821045,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8074618577957153,0.4611656963825226,0.4423534870147705,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.6588749289512634,0.2476194053888321,1.1458877325057983,284.8883056640625,284.95001220703125,302.04998779296875,292.0190734863281,298.4897155761719,297.194580078125,284.8880615234375,1.0,0.7180268168449402,0.356474757194519,0.356474757194519,1.0,1.0,-3.647766351699829,0.9723899960517884,2.6753761768341064,0.1525187790393829,0.844951868057251,0.844951868057251,0.0,277.118896484375,282.0,59857.97265625,0.0,4495.61865234375,1.0,278.89898681640625,282.9005126953125,295.0307312011719,298.91900634765625,293.1499938964844,293.1499938964844,278.8500061035156,38173.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959716796875,1.0,0.0,0.0,3.5780608654022217,3.5780844688415527,8.542573937120324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.0556640625,0.0,1470.5391845703125,1895.4371337890625,0.0,3950.060791015625,0.8887278437614441,1.0,0.0,3.0,1.0,0.0
18199560,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7609916925430298,0.3873384296894073,0.3544581234455108,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9133558869361876,0.6778202652931213,0.6455821990966797,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8937779068946838,0.6374659538269043,0.4484787881374359,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8061754703521729,0.4610587358474731,0.4423389732837677,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.6577832102775574,0.2474794685840606,1.1456847190856934,284.91583251953125,284.95001220703125,302.04998779296875,292.054931640625,298.4864196777344,297.191650390625,284.9169311523437,1.0,0.7187585234642029,0.3562053143978119,0.3562053143978119,1.0,1.0,-3.646979331970215,0.9712757468223572,2.675703525543213,0.1515669077634811,0.8473141193389893,0.8473141193389893,0.0,278.871337890625,285.0,59733.84765625,0.0,4504.3681640625,1.0,278.85791015625,282.92742919921875,295.060791015625,298.9049072265625,293.1499938964844,293.1499938964844,279.1499938964844,38559.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96026873588562,1.0,0.0,0.0,3.507267475128174,3.5072906017303467,8.207881023736263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.60546875,0.0,1398.4971923828125,1895.4371337890625,0.0,3954.980712890625,0.8758506774902344,1.0,0.0,3.0,1.0,0.0
18199620,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7592969536781311,0.3874376118183136,0.354439228773117,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9107738733291626,0.6773960590362549,0.6450431942939758,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8927665948867798,0.6398433446884155,0.4500173926353454,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8045905232429504,0.4615931510925293,0.4427631199359894,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.6564098000526428,0.2476366013288498,1.146336317062378,285.0089111328125,284.95001220703125,302.04998779296875,292.1279296875,298.4863586425781,297.19439697265625,285.00811767578125,1.0,0.7203819751739502,0.3556664288043976,0.3556664288043976,1.0,1.0,-3.649444818496704,0.970323085784912,2.679121732711792,0.1498604565858841,0.9380826354026794,0.9380826354026794,0.0,281.57476806640625,288.0,59283.2109375,0.0,4528.0625,1.0,279.141357421875,283.03924560546875,295.0932922363281,298.83941650390625,293.1499938964844,293.1499938964844,278.8500061035156,33129.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497652649879456,1.0,0.0,0.0,3.636252641677856,3.636276006698608,8.822697736832197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.81640625,0.0,1496.530029296875,1895.4371337890625,0.0,3860.846923828125,0.9002252817153931,1.0,0.0,3.0,1.0,0.0
18199680,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7592969536781311,0.3874376118183136,0.354439228773117,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9107738733291626,0.6773960590362549,0.6450431942939758,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8927665948867798,0.6398433446884155,0.4500173926353454,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8045905232429504,0.4615931510925293,0.4427631199359894,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.6564098000526428,0.2476366013288498,1.146336317062378,285.0089111328125,284.95001220703125,302.04998779296875,292.1279296875,298.4863586425781,297.19439697265625,285.00811767578125,1.0,0.7203819751739502,0.3556664288043976,0.3556664288043976,1.0,1.0,-3.649444818496704,0.970323085784912,2.679121732711792,0.1498604565858841,0.9380826354026794,0.9380826354026794,0.0,281.57476806640625,288.0,59283.2109375,0.0,4528.0625,1.0,279.141357421875,283.03924560546875,295.0932922363281,298.83941650390625,293.1499938964844,293.1499938964844,278.8500061035156,33129.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497652649879456,1.0,0.0,0.0,3.636252641677856,3.636276006698608,8.822697736832197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.81640625,0.0,1496.530029296875,1895.4371337890625,0.0,3860.846923828125,0.9002252817153931,1.0,0.0,3.0,1.0,0.0
18199740,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7568549513816833,0.3865386843681335,0.3540053963661194,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9073634147644044,0.6758238673210144,0.6440063118934631,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8908753991127014,0.6409729719161987,0.4511152803897857,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8022884726524353,0.4613324701786041,0.4428710043430328,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6545074582099915,0.2473576366901397,1.146366000175476,284.9111328125,284.95001220703125,302.04998779296875,292.2020263671875,298.4798278808594,297.1885681152344,284.9117736816406,1.0,0.7219311594963074,0.3551275730133056,0.3551275730133056,1.0,1.0,-3.6491713523864746,0.9685044288635254,2.680666923522949,0.148118644952774,0.8551605939865112,0.8551605939865112,0.0,284.9437866210937,291.0,60141.6328125,0.0,4548.30908203125,1.0,278.8583679199219,282.91583251953125,295.2149353027344,299.0872497558594,293.1499938964844,293.1499938964844,279.1499938964844,38119.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561596512794496,1.0,0.0,0.0,3.542089939117432,3.542113304138184,8.371676472052059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.32421875,0.0,1431.783447265625,1895.4371337890625,0.0,3918.27978515625,0.8830544352531433,1.0,0.0,3.0,1.0,0.0
18199800,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7568549513816833,0.3865386843681335,0.3540053963661194,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9073634147644044,0.6758238673210144,0.6440063118934631,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8908753991127014,0.6409729719161987,0.4511152803897857,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8022884726524353,0.4613324701786041,0.4428710043430328,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6545074582099915,0.2473576366901397,1.146366000175476,284.9111328125,284.95001220703125,302.04998779296875,292.2020263671875,298.4798278808594,297.1885681152344,284.9117736816406,1.0,0.7219311594963074,0.3551275730133056,0.3551275730133056,1.0,1.0,-3.6491713523864746,0.9685044288635254,2.680666923522949,0.148118644952774,0.8551605939865112,0.8551605939865112,0.0,284.9437866210937,291.0,60141.6328125,0.0,4548.30908203125,1.0,278.8583679199219,282.91583251953125,295.2149353027344,299.0872497558594,293.1499938964844,293.1499938964844,279.1499938964844,38119.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561596512794496,1.0,0.0,0.0,3.542089939117432,3.542113304138184,8.371676472052059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.32421875,0.0,1431.783447265625,1895.4371337890625,0.0,3918.27978515625,0.8830544352531433,1.0,0.0,3.0,1.0,0.0
18199860,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7550812363624573,0.3865462243556976,0.353885680437088,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9047877192497252,0.6752489805221558,0.6433051228523254,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8897374272346497,0.6432029008865356,0.4525347352027893,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8005910515785217,0.4617536067962646,0.4431754350662231,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6530601382255554,0.2474455386400222,1.1466875076293943,285.0072631835937,284.95001220703125,302.04998779296875,292.2764892578125,298.4791564941406,297.1905212402344,285.0065002441406,1.0,0.7234678268432617,0.3545919358730316,0.3545919358730316,1.0,1.0,-3.650635242462158,0.9672464728355408,2.6833887100219727,0.1463126540184021,0.9459702968597412,0.9459702968597412,0.0,287.7377624511719,294.0,59643.0,0.0,4569.82373046875,1.0,279.1416320800781,283.03204345703125,295.2450561523437,299.0169677734375,293.1499938964844,293.1499938964844,278.8500061035156,33150.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462862014770508,1.0,0.0,0.0,3.6653242111206055,3.665347814559937,8.964334483607672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.0693359375,0.0,1528.8751220703125,1895.4371337890625,0.0,3829.4443359375,0.9067623615264891,1.0,0.0,3.0,1.0,0.0
18199920,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7550812363624573,0.3865462243556976,0.353885680437088,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9047877192497252,0.6752489805221558,0.6433051228523254,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8897374272346497,0.6432029008865356,0.4525347352027893,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8005910515785217,0.4617536067962646,0.4431754350662231,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6530601382255554,0.2474455386400222,1.1466875076293943,285.0072631835937,284.95001220703125,302.04998779296875,292.2764892578125,298.4791564941406,297.1905212402344,285.0065002441406,1.0,0.7234678268432617,0.3545919358730316,0.3545919358730316,1.0,1.0,-3.650635242462158,0.9672464728355408,2.6833887100219727,0.1463126540184021,0.9459702968597412,0.9459702968597412,0.0,287.7377624511719,294.0,59643.0,0.0,4569.82373046875,1.0,279.1416320800781,283.03204345703125,295.2450561523437,299.0169677734375,293.1499938964844,293.1499938964844,278.8500061035156,33150.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462862014770508,1.0,0.0,0.0,3.6653242111206055,3.665347814559937,8.964334483607672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.0693359375,0.0,1528.8751220703125,1895.4371337890625,0.0,3829.4443359375,0.9067623615264891,1.0,0.0,3.0,1.0,0.0
18199980,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7526980042457581,0.3855977654457092,0.3534078001976013,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9016067385673524,0.6735835671424866,0.6421773433685303,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8878620862960815,0.6442206501960754,0.4535568356513977,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7983075976371765,0.4614202082157135,0.443212628364563,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6511954069137573,0.2471253871917724,1.1465215682983398,284.9078369140625,284.95001220703125,302.04998779296875,292.3505249023437,298.4725036621094,297.1845703125,284.9085998535156,1.0,0.7249391078948975,0.3540562987327575,0.3540562987327575,1.0,1.0,-3.6497879028320312,0.9652583599090576,2.6845295429229736,0.1445193290710449,0.8600098490715027,0.8600098490715027,0.0,291.102294921875,297.0,60503.30078125,0.0,4588.44580078125,1.0,278.8581237792969,282.9070129394531,295.3643493652344,299.2623596191406,293.1499938964844,293.1499938964844,279.1499938964844,38182.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528324604034424,1.0,0.0,0.0,3.570751190185547,3.570774793624878,8.507706183991104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.953125,0.0,1462.7467041015625,1895.4371337890625,0.0,3888.44287109375,0.889448344707489,1.0,0.0,3.0,1.0,0.0
18200040,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7526980042457581,0.3855977654457092,0.3534078001976013,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9016067385673524,0.6735835671424866,0.6421773433685303,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8878620862960815,0.6442206501960754,0.4535568356513977,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7983075976371765,0.4614202082157135,0.443212628364563,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6511954069137573,0.2471253871917724,1.1465215682983398,284.9078369140625,284.95001220703125,302.04998779296875,292.3505249023437,298.4725036621094,297.1845703125,284.9085998535156,1.0,0.7249391078948975,0.3540562987327575,0.3540562987327575,1.0,1.0,-3.6497879028320312,0.9652583599090576,2.6845295429229736,0.1445193290710449,0.8600098490715027,0.8600098490715027,0.0,291.102294921875,297.0,60503.30078125,0.0,4588.44580078125,1.0,278.8581237792969,282.9070129394531,295.3643493652344,299.2623596191406,293.1499938964844,293.1499938964844,279.1499938964844,38182.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528324604034424,1.0,0.0,0.0,3.570751190185547,3.570774793624878,8.507706183991104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.953125,0.0,1462.7467041015625,1895.4371337890625,0.0,3888.44287109375,0.889448344707489,1.0,0.0,3.0,1.0,0.0
18200100,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7515835165977478,0.3855224549770355,0.3531699180603027,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9001124501228333,0.673186719417572,0.6415987014770508,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8870244026184082,0.6452370285987854,0.4540873765945434,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.797226071357727,0.4615433812141418,0.4432013630867004,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6502935886383057,0.2471094727516174,1.1462444067001345,285.01690673828125,284.95001220703125,302.04998779296875,292.3871459960937,298.4716796875,297.1849975585937,285.01788330078125,1.0,0.7256107330322266,0.3537884950637817,0.3537884950637817,1.0,1.0,-3.6490895748138414,0.964185118675232,2.6849043369293213,0.1434617489576339,0.937451183795929,0.937451183795929,0.0,292.6684875488281,297.0,59770.8828125,0.0,4596.27783203125,1.0,279.09991455078125,283.0371398925781,295.3477783203125,299.0950622558594,293.1499938964844,293.1499938964844,279.1499938964844,33878.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460294246673584,1.0,0.0,0.0,3.622753381729126,3.622776746749878,8.757311888984987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.1875,0.0,1487.3114013671875,1895.4371337890625,0.0,3827.12255859375,0.8991842269897461,1.0,0.0,3.0,1.0,0.0
18200160,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7509825825691223,0.3855876326560974,0.3532555103302002,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8991754651069641,0.6729543209075928,0.6414063572883606,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8867465853691101,0.6463815569877625,0.4549126029014587,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7966415882110596,0.4618011116981506,0.4434645771980285,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6497938632965088,0.2471954375505447,1.1467177867889404,285.0074768066406,284.95001220703125,302.04998779296875,292.4233703613281,298.4718933105469,297.1865539550781,285.0064392089844,1.0,0.7264101505279541,0.3535382449626922,0.3535382449626922,1.0,1.0,-3.650837421417236,0.963922679424286,2.6869146823883057,0.1427132189273834,0.9523649215698242,0.9523649215698242,0.0,293.87274169921875,300.0,59974.203125,0.0,4608.67578125,1.0,279.142822265625,283.0270080566406,295.3917236328125,299.18756103515625,293.1499938964844,293.1499938964844,278.8500061035156,33153.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430161714553832,1.0,0.0,0.0,3.691927433013916,3.691951513290405,9.094935080611322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.328125,0.0,1558.776611328125,1895.4371337890625,0.0,3799.834228515625,0.9125511050224304,1.0,0.0,3.0,1.0,0.0
18200220,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7487061619758606,0.3846159875392914,0.3527690768241882,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8961133360862732,0.6712334156036377,0.6402389407157898,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.88493812084198,0.647308349609375,0.4558855593204498,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7944329977035522,0.4614269137382507,0.4434720277786255,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6480184197425842,0.2468636780977249,1.146514058113098,284.90606689453125,284.95001220703125,302.04998779296875,292.49432373046875,298.4654846191406,297.1807861328125,284.90692138671875,1.0,0.7278355956077576,0.3530377447605133,0.3530377447605133,1.0,1.0,-3.649791955947876,0.9619852900505066,2.6878066062927246,0.1410140544176101,0.864510715007782,0.864510715007782,0.0,297.2023010253906,303.0,60840.4765625,0.0,4626.51611328125,1.0,278.85791015625,282.900146484375,295.5086975097656,299.43115234375,293.1499938964844,293.1499938964844,279.1499938964844,38223.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497072100639344,1.0,0.0,0.0,3.5963430404663086,3.5963668823242188,8.630094043837744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.6103515625,0.0,1490.67724609375,1895.4371337890625,0.0,3860.32421875,0.8951233625411987,1.0,0.0,3.0,1.0,0.0
18200280,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7487061619758606,0.3846159875392914,0.3527690768241882,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8961133360862732,0.6712334156036377,0.6402389407157898,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.88493812084198,0.647308349609375,0.4558855593204498,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7944329977035522,0.4614269137382507,0.4434720277786255,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6480184197425842,0.2468636780977249,1.146514058113098,284.90606689453125,284.95001220703125,302.04998779296875,292.49432373046875,298.4654846191406,297.1807861328125,284.90692138671875,1.0,0.7278355956077576,0.3530377447605133,0.3530377447605133,1.0,1.0,-3.649791955947876,0.9619852900505066,2.6878066062927246,0.1410140544176101,0.864510715007782,0.864510715007782,0.0,297.2023010253906,303.0,60840.4765625,0.0,4626.51611328125,1.0,278.85791015625,282.900146484375,295.5086975097656,299.43115234375,293.1499938964844,293.1499938964844,279.1499938964844,38223.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497072100639344,1.0,0.0,0.0,3.5963430404663086,3.5963668823242188,8.630094043837744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.6103515625,0.0,1490.67724609375,1895.4371337890625,0.0,3860.32421875,0.8951233625411987,1.0,0.0,3.0,1.0,0.0
18200340,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7470606565475464,0.3845889866352081,0.352601945400238,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.893743097782135,0.6705557703971863,0.6394239664077759,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8838556408882141,0.6493926644325256,0.4571883976459503,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.792815089225769,0.4617744982242584,0.4436925947666168,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6466807126998901,0.2469281107187271,1.1466803550720217,285.0084228515625,284.95001220703125,302.04998779296875,292.5625915527344,298.4649658203125,297.1828308105469,285.0077514648437,1.0,0.7292659878730774,0.3525372147560119,0.3525372147560119,1.0,1.0,-3.650633335113525,0.9606432914733888,2.6899900436401367,0.1392451524734497,0.9586341381072998,0.9586341381072998,0.0,299.95074462890625,306.0,60284.13671875,0.0,4646.0361328125,1.0,279.1419982910156,283.0236511230469,295.5328369140625,299.35137939453125,293.1499938964844,293.1499938964844,278.8500061035156,33265.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940147876739502,1.0,0.0,0.0,3.7128729820251465,3.712897062301636,9.198425345857686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.79296875,0.0,1583.435791015625,1895.4371337890625,0.0,3773.789306640625,0.9176173210144044,1.0,0.0,3.0,1.0,0.0
18200400,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7470606565475464,0.3845889866352081,0.352601945400238,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.893743097782135,0.6705557703971863,0.6394239664077759,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8838556408882141,0.6493926644325256,0.4571883976459503,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.792815089225769,0.4617744982242584,0.4436925947666168,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6466807126998901,0.2469281107187271,1.1466803550720217,285.0084228515625,284.95001220703125,302.04998779296875,292.5625915527344,298.4649658203125,297.1828308105469,285.0077514648437,1.0,0.7292659878730774,0.3525372147560119,0.3525372147560119,1.0,1.0,-3.650633335113525,0.9606432914733888,2.6899900436401367,0.1392451524734497,0.9586341381072998,0.9586341381072998,0.0,299.95074462890625,306.0,60284.13671875,0.0,4646.0361328125,1.0,279.1419982910156,283.0236511230469,295.5328369140625,299.35137939453125,293.1499938964844,293.1499938964844,278.8500061035156,33265.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940147876739502,1.0,0.0,0.0,3.7128729820251465,3.712897062301636,9.198425345857686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.79296875,0.0,1583.435791015625,1895.4371337890625,0.0,3773.789306640625,0.9176173210144044,1.0,0.0,3.0,1.0,0.0
18200460,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7448568940162659,0.383587896823883,0.3520953357219696,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8907431364059448,0.6687747240066528,0.6382066011428833,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.882076621055603,0.6502152681350708,0.4580971300601959,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7906534671783447,0.4613557755947113,0.4436637461185455,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6449735164642334,0.2465866655111313,1.146447777748108,284.90411376953125,284.95001220703125,302.04998779296875,292.6274719238281,298.4585876464844,297.1771240234375,284.90533447265625,1.0,0.7306550741195679,0.3520416021347046,0.3520416021347046,1.0,1.0,-3.649348020553589,0.958646297454834,2.690701723098755,0.1375406831502914,0.8685228824615479,0.8685228824615479,0.0,303.2756042480469,309.0,61141.671875,0.0,4663.1611328125,1.0,278.85699462890625,282.89385986328125,295.6434936523437,299.58917236328125,293.1499938964844,293.1499938964844,279.1499938964844,38385.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947040855884552,1.0,0.0,0.0,3.618399620056152,3.6184239387512207,8.736276413401356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.92578125,0.0,1515.9906005859375,1895.4371337890625,0.0,3836.2646484375,0.9000789523124695,1.0,0.0,3.0,1.0,0.0
18200520,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7448568940162659,0.383587896823883,0.3520953357219696,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8907431364059448,0.6687747240066528,0.6382066011428833,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.882076621055603,0.6502152681350708,0.4580971300601959,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7906534671783447,0.4613557755947113,0.4436637461185455,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6449735164642334,0.2465866655111313,1.146447777748108,284.90411376953125,284.95001220703125,302.04998779296875,292.6274719238281,298.4585876464844,297.1771240234375,284.90533447265625,1.0,0.7306550741195679,0.3520416021347046,0.3520416021347046,1.0,1.0,-3.649348020553589,0.958646297454834,2.690701723098755,0.1375406831502914,0.8685228824615479,0.8685228824615479,0.0,303.2756042480469,309.0,61141.671875,0.0,4663.1611328125,1.0,278.85699462890625,282.89385986328125,295.6434936523437,299.58917236328125,293.1499938964844,293.1499938964844,279.1499938964844,38385.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947040855884552,1.0,0.0,0.0,3.618399620056152,3.6184239387512207,8.736276413401356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.92578125,0.0,1515.9906005859375,1895.4371337890625,0.0,3836.2646484375,0.9000789523124695,1.0,0.0,3.0,1.0,0.0
18200580,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7432478666305542,0.383537620306015,0.3518976867198944,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8884023427963257,0.6680436730384827,0.6373304128646851,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8809898495674133,0.6522121429443359,0.4593282341957092,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7890534400939941,0.4616642892360687,0.4438396394252777,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6436754465103149,0.2466437220573425,1.146561861038208,285.0089416503906,284.95001220703125,302.04998779296875,292.688232421875,298.4580993652344,297.1791687011719,285.0082397460937,1.0,0.7320454120635986,0.3515459895133972,0.3515459895133972,1.0,1.0,-3.6498756408691406,0.9572213888168336,2.6926543712615967,0.135755568742752,0.9641306400299072,0.9641306400299072,0.0,306.02880859375,312.0,60560.75390625,0.0,4681.83447265625,1.0,279.14215087890625,283.0201110839844,295.659912109375,299.5001525878906,293.1499938964844,293.1499938964844,278.8500061035156,33324.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377294778823853,1.0,0.0,0.0,3.733447313308716,3.7334718704223633,9.300651413468586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.4365234375,0.0,1607.5296630859375,1895.4371337890625,0.0,3751.779296875,0.9222964644432068,1.0,0.0,3.0,1.0,0.0
18200640,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7432478666305542,0.383537620306015,0.3518976867198944,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8884023427963257,0.6680436730384827,0.6373304128646851,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8809898495674133,0.6522121429443359,0.4593282341957092,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7890534400939941,0.4616642892360687,0.4438396394252777,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6436754465103149,0.2466437220573425,1.146561861038208,285.0089416503906,284.95001220703125,302.04998779296875,292.688232421875,298.4580993652344,297.1791687011719,285.0082397460937,1.0,0.7320454120635986,0.3515459895133972,0.3515459895133972,1.0,1.0,-3.6498756408691406,0.9572213888168336,2.6926543712615967,0.135755568742752,0.9641306400299072,0.9641306400299072,0.0,306.02880859375,312.0,60560.75390625,0.0,4681.83447265625,1.0,279.14215087890625,283.0201110839844,295.659912109375,299.5001525878906,293.1499938964844,293.1499938964844,278.8500061035156,33324.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377294778823853,1.0,0.0,0.0,3.733447313308716,3.7334718704223633,9.300651413468586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.4365234375,0.0,1607.5296630859375,1895.4371337890625,0.0,3751.779296875,0.9222964644432068,1.0,0.0,3.0,1.0,0.0
18200700,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7424378395080566,0.3831091225147247,0.3518178164958954,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8872188329696655,0.6672269105911255,0.6369178295135498,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8804067373275757,0.6526612639427185,0.4599257707595825,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7882516980171204,0.461515337228775,0.4439639151096344,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.6430518627166748,0.246527299284935,1.1468491554260254,284.88360595703125,284.95001220703125,302.04998779296875,292.7168273925781,298.4555969238281,297.1771545410156,284.88165283203125,1.0,0.7327967882156372,0.3512981832027435,0.3512981832027435,1.0,1.0,-3.650504350662232,0.9566150307655334,2.6938893795013428,0.135034441947937,0.8794064521789551,0.8794064521789551,0.0,307.4864807128906,312.0,61576.88671875,0.0,4692.69140625,1.0,278.8957214355469,282.8680114746094,295.7432556152344,299.75567626953125,293.1499938964844,293.1499938964844,278.8500061035156,37110.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94331556558609,1.0,0.0,0.0,3.7108230590820312,3.710847854614258,9.188270837512392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.056640625,0.0,1610.34375,1895.4371337890625,0.0,3802.548583984375,0.917753040790558,1.0,0.0,3.0,1.0,0.0
18200760,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.74111008644104,0.3825072050094604,0.351370632648468,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8854653835296631,0.6662044525146484,0.6360649466514587,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8792364597320557,0.6529262065887451,0.4601704478263855,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7869368195533752,0.4611998796463012,0.4437734186649322,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6420315504074097,0.2462927997112274,1.1463006734848022,284.9024963378906,284.95001220703125,302.04998779296875,292.744140625,298.4517822265625,297.1734924316406,284.9039306640625,1.0,0.7333983778953552,0.3510668873786926,0.3510668873786926,1.0,1.0,-3.648348808288574,0.9551997780799866,2.6931488513946533,0.1340859681367874,0.8721615076065063,0.8721615076065063,0.0,309.3492431640625,315.0,61406.35546875,0.0,4698.2333984375,1.0,278.8568725585937,282.8886108398437,295.7616271972656,299.72882080078125,293.1499938964844,293.1499938964844,279.1499938964844,38446.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448729157447816,1.0,0.0,0.0,3.6384117603302,3.638436079025269,8.833178526401753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.4326171875,0.0,1538.564453125,1895.4371337890625,0.0,3816.658203125,0.9046234488487244,1.0,0.0,3.0,1.0,0.0
18200820,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.739536464214325,0.3824295997619629,0.3511452376842499,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8831590414047241,0.6654177904129028,0.6351321935653687,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8781458139419556,0.6548255085945129,0.4613282978534698,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.785356879234314,0.4614657759666443,0.4439059495925903,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.6407728791236877,0.2463418990373611,1.146371603012085,285.0089416503906,284.95001220703125,302.04998779296875,292.7945251464844,298.451416015625,297.1755676269531,285.0082397460937,1.0,0.7347502708435059,0.3506043255329132,0.3506043255329132,1.0,1.0,-3.648582696914673,0.953789472579956,2.694793224334717,0.1323854327201843,0.9685056805610656,0.9685056805610656,0.0,312.10565185546875,318.0,60790.5546875,0.0,4716.09765625,1.0,279.14227294921875,283.0168762207031,295.7680358886719,299.627685546875,293.1499938964844,293.1499938964844,278.8500061035156,33393.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359276294708252,1.0,0.0,0.0,3.750876903533936,3.750901460647583,9.387694035467576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.5126953125,0.0,1628.2838134765625,1895.4371337890625,0.0,3735.351318359375,0.9262701869010924,1.0,0.0,3.0,1.0,0.0
18200880,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.739536464214325,0.3824295997619629,0.3511452376842499,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8831590414047241,0.6654177904129028,0.6351321935653687,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8781458139419556,0.6548255085945129,0.4613282978534698,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.785356879234314,0.4614657759666443,0.4439059495925903,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.6407728791236877,0.2463418990373611,1.146371603012085,285.0089416503906,284.95001220703125,302.04998779296875,292.7945251464844,298.451416015625,297.1755676269531,285.0082397460937,1.0,0.7347502708435059,0.3506043255329132,0.3506043255329132,1.0,1.0,-3.648582696914673,0.953789472579956,2.694793224334717,0.1323854327201843,0.9685056805610656,0.9685056805610656,0.0,312.10565185546875,318.0,60790.5546875,0.0,4716.09765625,1.0,279.14227294921875,283.0168762207031,295.7680358886719,299.627685546875,293.1499938964844,293.1499938964844,278.8500061035156,33393.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359276294708252,1.0,0.0,0.0,3.750876903533936,3.750901460647583,9.387694035467576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.5126953125,0.0,1628.2838134765625,1895.4371337890625,0.0,3735.351318359375,0.9262701869010924,1.0,0.0,3.0,1.0,0.0
18200940,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7374485731124878,0.3813667595386505,0.3505912125110626,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8802769184112549,0.6635190844535828,0.6338137984275818,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8764047026634216,0.6554233431816101,0.4620953500270843,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7832754254341125,0.4609523415565491,0.4437970519065857,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6391816735267639,0.2459804713726043,1.146073579788208,284.9007263183594,284.95001220703125,302.04998779296875,292.838623046875,298.445068359375,297.1697998046875,284.90203857421875,1.0,0.7360661029815674,0.3501417636871338,0.3501417636871338,1.0,1.0,-3.64677357673645,0.9517374634742736,2.6950361728668213,0.130758598446846,0.8746959567070007,0.8746959567070007,0.0,315.4289855957031,321.0,61619.58203125,0.0,4731.6962890625,1.0,278.856689453125,282.8836975097656,295.8576354980469,299.84332275390625,293.1499938964844,293.1499938964844,279.1499938964844,38483.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434011578559875,1.0,0.0,0.0,3.65544319152832,3.655467748641968,8.916068168218771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.8662109375,0.0,1557.84326171875,1895.4371337890625,0.0,3803.324951171875,0.90835839509964,1.0,0.0,3.0,1.0,0.0
18201000,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7374485731124878,0.3813667595386505,0.3505912125110626,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8802769184112549,0.6635190844535828,0.6338137984275818,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8764047026634216,0.6554233431816101,0.4620953500270843,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7832754254341125,0.4609523415565491,0.4437970519065857,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6391816735267639,0.2459804713726043,1.146073579788208,284.9007263183594,284.95001220703125,302.04998779296875,292.838623046875,298.445068359375,297.1697998046875,284.90203857421875,1.0,0.7360661029815674,0.3501417636871338,0.3501417636871338,1.0,1.0,-3.64677357673645,0.9517374634742736,2.6950361728668213,0.130758598446846,0.8746959567070007,0.8746959567070007,0.0,315.4289855957031,321.0,61619.58203125,0.0,4731.6962890625,1.0,278.856689453125,282.8836975097656,295.8576354980469,299.84332275390625,293.1499938964844,293.1499938964844,279.1499938964844,38483.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434011578559875,1.0,0.0,0.0,3.65544319152832,3.655467748641968,8.916068168218771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.8662109375,0.0,1557.84326171875,1895.4371337890625,0.0,3803.324951171875,0.90835839509964,1.0,0.0,3.0,1.0,0.0
18201060,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7359095811843872,0.3812611103057861,0.3503406345844269,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.878011167049408,0.6626781821250916,0.6328287124633789,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8753126263618469,0.6572205424308777,0.4631794393062591,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7817184925079346,0.4611741006374359,0.4438865482807159,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6379618048667908,0.2460215836763382,1.146104335784912,285.0085144042969,284.95001220703125,302.04998779296875,292.875732421875,298.44488525390625,297.1719055175781,285.0077819824219,1.0,0.7373793125152588,0.3497236967086792,0.3497236967086792,1.0,1.0,-3.646725416183472,0.9503780007362366,2.69634747505188,0.1291827410459518,0.9713249206542968,0.9713249206542968,0.0,318.18414306640625,324.0,60957.59375,0.0,4748.74658203125,1.0,279.14239501953125,283.01422119140625,295.8512878417969,299.72686767578125,293.1499938964844,293.1499938964844,278.8500061035156,33470.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348685145378112,1.0,0.0,0.0,3.763876438140869,3.763901233673096,9.452876952309452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.619140625,0.0,1644.0738525390625,1895.4371337890625,0.0,3725.68408203125,0.9292497038841248,1.0,0.0,3.0,1.0,0.0
18201120,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7359095811843872,0.3812611103057861,0.3503406345844269,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.878011167049408,0.6626781821250916,0.6328287124633789,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8753126263618469,0.6572205424308777,0.4631794393062591,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7817184925079346,0.4611741006374359,0.4438865482807159,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6379618048667908,0.2460215836763382,1.146104335784912,285.0085144042969,284.95001220703125,302.04998779296875,292.875732421875,298.44488525390625,297.1719055175781,285.0077819824219,1.0,0.7373793125152588,0.3497236967086792,0.3497236967086792,1.0,1.0,-3.646725416183472,0.9503780007362366,2.69634747505188,0.1291827410459518,0.9713249206542968,0.9713249206542968,0.0,318.18414306640625,324.0,60957.59375,0.0,4748.74658203125,1.0,279.14239501953125,283.01422119140625,295.8512878417969,299.72686767578125,293.1499938964844,293.1499938964844,278.8500061035156,33470.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348685145378112,1.0,0.0,0.0,3.763876438140869,3.763901233673096,9.452876952309452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.619140625,0.0,1644.0738525390625,1895.4371337890625,0.0,3725.68408203125,0.9292497038841248,1.0,0.0,3.0,1.0,0.0
18201180,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7338674068450928,0.3801686465740204,0.3497611284255981,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.875189483165741,0.6607251167297363,0.6314616799354553,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8735857605934143,0.6577017903327942,0.4638709425926208,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.779674768447876,0.4606128334999084,0.4437355101108551,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6364213824272156,0.2456511855125427,1.1457737684249878,284.8992004394531,284.95001220703125,302.04998779296875,292.9051513671875,298.4386291503906,297.1661071777344,284.9005126953125,1.0,0.7386578917503357,0.3493055999279022,0.3493055999279022,1.0,1.0,-3.644646644592285,0.9483864903450012,2.6962602138519287,0.1276923865079879,0.8760371804237366,0.8760371804237366,0.0,321.50604248046875,327.0,61755.26171875,0.0,4763.544921875,1.0,278.8565979003906,282.8804626464844,295.9261169433594,299.926025390625,293.1499938964844,293.1499938964844,279.1499938964844,38559.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427242875099182,1.0,0.0,0.0,3.666309118270874,3.6663336753845215,8.969153100224503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.1513671875,0.0,1570.6260986328125,1895.4371337890625,0.0,3797.186767578125,0.9108228087425232,1.0,0.0,3.0,1.0,0.0
18201240,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7338674068450928,0.3801686465740204,0.3497611284255981,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.875189483165741,0.6607251167297363,0.6314616799354553,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8735857605934143,0.6577017903327942,0.4638709425926208,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.779674768447876,0.4606128334999084,0.4437355101108551,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6364213824272156,0.2456511855125427,1.1457737684249878,284.8992004394531,284.95001220703125,302.04998779296875,292.9051513671875,298.4386291503906,297.1661071777344,284.9005126953125,1.0,0.7386578917503357,0.3493055999279022,0.3493055999279022,1.0,1.0,-3.644646644592285,0.9483864903450012,2.6962602138519287,0.1276923865079879,0.8760371804237366,0.8760371804237366,0.0,321.50604248046875,327.0,61755.26171875,0.0,4763.544921875,1.0,278.8565979003906,282.8804626464844,295.9261169433594,299.926025390625,293.1499938964844,293.1499938964844,279.1499938964844,38559.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427242875099182,1.0,0.0,0.0,3.666309118270874,3.6663336753845215,8.969153100224503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.1513671875,0.0,1570.6260986328125,1895.4371337890625,0.0,3797.186767578125,0.9108228087425232,1.0,0.0,3.0,1.0,0.0
18201300,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7328692078590393,0.3800239861011505,0.349447637796402,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8738095760345459,0.6601843237876892,0.6307334303855896,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8727630972862244,0.658467173576355,0.4642058908939361,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7786654829978943,0.4606246054172516,0.4436072409152984,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.6356421709060669,0.2456107288599014,1.1453596353530884,285.01446533203125,284.95001220703125,302.04998779296875,292.916748046875,298.4379272460937,297.1664123535156,285.0157775878906,1.0,0.739226758480072,0.3490965366363525,0.3490965366363525,1.0,1.0,-3.6431360244750977,0.9472523331642152,2.695883512496948,0.126764491200447,0.955946445465088,0.955946445465088,0.0,323.08172607421875,327.0,60915.85546875,0.0,4769.08642578125,1.0,279.1019592285156,283.01861572265625,295.88525390625,299.726806640625,293.1499938964844,293.1499938964844,279.1499938964844,34272.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367132186889648,1.0,0.0,0.0,3.7109408378601074,3.710965156555176,9.188853482555714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.4296875,0.0,1588.89013671875,1895.4371337890625,0.0,3742.516845703125,0.9191856980323792,1.0,0.0,3.0,1.0,0.0
