time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201360,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7323462963104248,0.3800320923328399,0.3494782447814941,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8729537725448608,0.6598289012908936,0.6304172277450562,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8724773526191711,0.659389853477478,0.4648706018924713,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7781294584274292,0.4607870578765869,0.4437751173973083,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.6352292895317078,0.2456833720207214,1.1457533836364746,285.0075378417969,284.95001220703125,302.04998779296875,292.9261779785156,298.4385070800781,297.16827392578125,285.0064697265625,1.0,0.7399312853813171,0.3488974571228027,0.3488974571228027,1.0,1.0,-3.644264698028565,0.9469581246376038,2.6973063945770264,0.1261370033025741,0.9722561836242676,0.9722561836242676,0.0,324.2694702148437,330.0,61045.92578125,0.0,4779.68994140625,1.0,279.1434936523437,283.0119934082031,295.9031982421875,299.7904968261719,293.1499938964844,293.1499938964844,278.8500061035156,33497.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934627115726471,1.0,0.0,0.0,3.7731142044067374,3.773138999938965,9.499335078544392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.66015625,0.0,1655.1466064453125,1895.4371337890625,0.0,3723.4794921875,0.9310986399650574,1.0,0.0,3.0,1.0,0.0
18201420,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7311592102050781,0.3792906999588012,0.3492035865783691,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8712679147720337,0.6584976315498352,0.6296223402023315,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8715121150016785,0.6596563458442688,0.4654244780540466,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7769405841827393,0.4604052305221557,0.4437656998634338,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.6343493461608887,0.2454550117254257,1.145842671394348,284.882080078125,284.95001220703125,302.04998779296875,292.9352722167969,298.4345092773437,297.16455078125,284.8839111328125,1.0,0.7408369779586792,0.3486264944076538,0.3486264944076538,1.0,1.0,-3.6437509059906006,0.9459219574928284,2.697829008102417,0.1252918392419815,0.8779872059822083,0.8779872059822083,0.0,326.38671875,330.0,61910.4375,0.0,4791.404296875,1.0,278.87322998046875,282.8635559082031,295.9686584472656,300.0053100585937,293.1499938964844,293.1499938964844,278.8500061035156,38607.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942168951034546,1.0,0.0,0.0,3.7068474292755127,3.7068724632263184,9.168593351205344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.7626953125,0.0,1617.151123046875,1895.4371337890625,0.0,3792.14794921875,0.9189780354499816,1.0,0.0,3.0,1.0,0.0
18201480,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7303481101989746,0.3789126873016357,0.3488776683807373,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8702017068862915,0.6578267216682434,0.6290090680122375,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8707713484764099,0.6597551703453064,0.465489774942398,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.776129424571991,0.4601791799068451,0.4435845017433166,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.633739709854126,0.245305523276329,1.1453986167907717,284.89813232421875,284.95001220703125,302.04998779296875,292.9380187988281,298.4322814941406,297.16241455078125,284.8994445800781,1.0,0.7411733269691467,0.3484992384910583,0.3484992384910583,1.0,1.0,-3.641947507858277,0.9449575543403624,2.6969897747039795,0.1247138977050781,0.8760469555854797,0.8760469555854797,0.0,327.582275390625,333.0,61801.53125,0.0,4793.7236328125,1.0,278.8569030761719,282.8791809082031,295.9610900878906,299.96990966796875,293.1499938964844,293.1499938964844,279.1499938964844,38607.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942951202392578,1.0,0.0,0.0,3.670452833175659,3.6704776287078857,8.989438811113359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.224609375,0.0,1575.6630859375,1895.4371337890625,0.0,3799.244873046875,0.9118807315826416,1.0,0.0,3.0,1.0,0.0
18201540,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7288584113121033,0.3787449598312378,0.3485775589942932,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8680194616317749,0.6568760871887207,0.6279250979423523,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8696682453155518,0.6613281965255737,0.4664176106452942,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7746151685714722,0.4603049755096435,0.443586140871048,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6325870156288147,0.24533012509346,1.145362138748169,285.00567626953125,284.95001220703125,302.04998779296875,292.9400329589844,298.43212890625,297.16455078125,285.0049133300781,1.0,0.7424123287200928,0.3481010496616363,0.3481010496616363,1.0,1.0,-3.6413462162017822,0.9434950351715088,2.697851181030273,0.1232015490531921,0.9708349108695984,0.9708349108695984,0.0,330.3372497558594,336.0,61045.39453125,0.0,4809.17578125,1.0,279.1424865722656,283.0108947753906,295.9207763671875,299.8139038085937,293.1499938964844,293.1499938964844,278.8500061035156,33635.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354879260063172,1.0,0.0,0.0,3.772644519805908,3.772669315338135,9.496969823885592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.681640625,0.0,1655.6622314453125,1895.4371337890625,0.0,3731.338623046875,0.9313277006149292,1.0,0.0,3.0,1.0,0.0
18201600,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7288584113121033,0.3787449598312378,0.3485775589942932,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8680194616317749,0.6568760871887207,0.6279250979423523,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8696682453155518,0.6613281965255737,0.4664176106452942,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7746151685714722,0.4603049755096435,0.443586140871048,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6325870156288147,0.24533012509346,1.145362138748169,285.00567626953125,284.95001220703125,302.04998779296875,292.9400329589844,298.43212890625,297.16455078125,285.0049133300781,1.0,0.7424123287200928,0.3481010496616363,0.3481010496616363,1.0,1.0,-3.6413462162017822,0.9434950351715088,2.697851181030273,0.1232015490531921,0.9708349108695984,0.9708349108695984,0.0,330.3372497558594,336.0,61045.39453125,0.0,4809.17578125,1.0,279.1424865722656,283.0108947753906,295.9207763671875,299.8139038085937,293.1499938964844,293.1499938964844,278.8500061035156,33635.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354879260063172,1.0,0.0,0.0,3.772644519805908,3.772669315338135,9.496969823885592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.681640625,0.0,1655.6622314453125,1895.4371337890625,0.0,3731.338623046875,0.9313277006149292,1.0,0.0,3.0,1.0,0.0
18201660,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7268744111061096,0.3775944113731384,0.347942590713501,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8653156757354736,0.6548231244087219,0.6264614462852478,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8679580688476562,0.6615718007087708,0.4669485986232757,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7726382613182068,0.4596467018127441,0.4433441162109375,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6311288475990295,0.2449431866407394,1.1449593305587769,284.8968811035156,284.95001220703125,302.04998779296875,292.9349975585937,298.4259033203125,297.1587219238281,284.898193359375,1.0,0.7436156272888184,0.3477088809013366,0.3477088809013366,1.0,1.0,-3.638695240020752,0.9414110779762268,2.697283983230591,0.1217925548553466,0.873931348323822,0.873931348323822,0.0,333.6590576171875,339.0,61742.890625,0.0,4822.2822265625,1.0,278.8565979003906,282.8792419433594,295.9593200683594,299.9697570800781,293.1499938964844,293.1499938964844,279.1499938964844,38773.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440343379974364,1.0,0.0,0.0,3.666572332382202,3.6665971279144287,8.970441172095889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.701171875,0.0,1572.53369140625,1895.4371337890625,0.0,3809.0634765625,0.9110406041145324,1.0,0.0,3.0,1.0,0.0
18201720,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7268744111061096,0.3775944113731384,0.347942590713501,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8653156757354736,0.6548231244087219,0.6264614462852478,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8679580688476562,0.6615718007087708,0.4669485986232757,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7726382613182068,0.4596467018127441,0.4433441162109375,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6311288475990295,0.2449431866407394,1.1449593305587769,284.8968811035156,284.95001220703125,302.04998779296875,292.9349975585937,298.4259033203125,297.1587219238281,284.898193359375,1.0,0.7436156272888184,0.3477088809013366,0.3477088809013366,1.0,1.0,-3.638695240020752,0.9414110779762268,2.697283983230591,0.1217925548553466,0.873931348323822,0.873931348323822,0.0,333.6590576171875,339.0,61742.890625,0.0,4822.2822265625,1.0,278.8565979003906,282.8792419433594,295.9593200683594,299.9697570800781,293.1499938964844,293.1499938964844,279.1499938964844,38773.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440343379974364,1.0,0.0,0.0,3.666572332382202,3.6665971279144287,8.970441172095889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.701171875,0.0,1572.53369140625,1895.4371337890625,0.0,3809.0634765625,0.9110406041145324,1.0,0.0,3.0,1.0,0.0
18201780,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7253988981246948,0.3773989975452423,0.3476178646087646,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8631787300109863,0.6538248658180237,0.6253330707550049,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8668501377105713,0.6630339622497559,0.4677977263927459,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7711461186408997,0.4597261548042297,0.4433020055294037,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6300050616264343,0.2449615150690078,1.1448938846588137,285.00421142578125,284.95001220703125,302.04998779296875,292.9263916015625,298.4256896972656,297.1607971191406,285.0034484863281,1.0,0.7448185086250305,0.347316712141037,0.347316712141037,1.0,1.0,-3.6378285884857178,0.9398860931396484,2.6979424953460693,0.1203005090355873,0.9677391648292542,0.9677391648292542,0.0,336.4115295410156,342.0,60960.5078125,0.0,4836.943359375,1.0,279.1424255371094,283.01129150390625,295.9065246582031,299.7973327636719,293.1499938964844,293.1499938964844,278.8500061035156,33696.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364367723464966,1.0,0.0,0.0,3.766956806182861,3.766981601715088,9.468356552133628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.08984375,0.0,1649.4395751953125,1895.4371337890625,0.0,3739.99609375,0.9300883412361144,1.0,0.0,3.0,1.0,0.0
18201840,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7253988981246948,0.3773989975452423,0.3476178646087646,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8631787300109863,0.6538248658180237,0.6253330707550049,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8668501377105713,0.6630339622497559,0.4677977263927459,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7711461186408997,0.4597261548042297,0.4433020055294037,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6300050616264343,0.2449615150690078,1.1448938846588137,285.00421142578125,284.95001220703125,302.04998779296875,292.9263916015625,298.4256896972656,297.1607971191406,285.0034484863281,1.0,0.7448185086250305,0.347316712141037,0.347316712141037,1.0,1.0,-3.6378285884857178,0.9398860931396484,2.6979424953460693,0.1203005090355873,0.9677391648292542,0.9677391648292542,0.0,336.4115295410156,342.0,60960.5078125,0.0,4836.943359375,1.0,279.1424255371094,283.01129150390625,295.9065246582031,299.7973327636719,293.1499938964844,293.1499938964844,278.8500061035156,33696.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364367723464966,1.0,0.0,0.0,3.766956806182861,3.766981601715088,9.468356552133628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.08984375,0.0,1649.4395751953125,1895.4371337890625,0.0,3739.99609375,0.9300883412361144,1.0,0.0,3.0,1.0,0.0
18201900,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7246533632278442,0.376895546913147,0.3474712371826172,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8621076941490173,0.6528815031051636,0.6248006820678711,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8662675023078918,0.6632003784179688,0.4682104289531708,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7704052925109863,0.4594599604606628,0.4433198571205139,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6294708251953125,0.2448256611824035,1.1451044082641602,284.87744140625,284.95001220703125,302.04998779296875,292.9208374023437,298.4233093261719,297.1587829589844,284.8755187988281,1.0,0.7454774379730225,0.3471206128597259,0.3471206128597259,1.0,1.0,-3.6377904415130615,0.9392382502555848,2.698552131652832,0.1197330132126808,0.880223274230957,0.880223274230957,0.0,337.8668212890625,342.0,61890.10546875,0.0,4845.87353515625,1.0,278.8950500488281,282.8591613769531,295.9543151855469,300.0120544433594,293.1499938964844,293.1499938964844,278.8500061035156,37509.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426616430282592,1.0,0.0,0.0,3.737185955047608,3.737210988998413,9.319286959907912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.2421875,0.0,1643.9141845703125,1895.4371337890625,0.0,3796.61865234375,0.9238988161087036,1.0,0.0,3.0,1.0,0.0
18201960,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7234371304512024,0.3762290775775909,0.3469632267951965,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8605443835258484,0.6517374515533447,0.6238329410552979,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8651565909385681,0.6631690859794617,0.468253880739212,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7692103385925293,0.4590276479721069,0.4430199265480041,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6285866498947144,0.2445719987154007,1.1444727182388306,284.89715576171875,284.95001220703125,302.04998779296875,292.9145202636719,298.419677734375,297.1551818847656,284.8986511230469,1.0,0.7459879517555237,0.3469420373439789,0.3469420373439789,1.0,1.0,-3.6349494457244873,0.9377864599227904,2.6971631050109863,0.1189476028084755,0.8715931177139282,0.8715931177139282,0.0,339.7246398925781,345.0,61621.9765625,0.0,4849.30859375,1.0,278.856689453125,282.88214111328125,295.938232421875,299.9429016113281,293.1499938964844,293.1499938964844,279.1499938964844,38860.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447938799858092,1.0,0.0,0.0,3.656714916229248,3.656739473342896,8.922273195821617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.3427734375,0.0,1562.095947265625,1895.4371337890625,0.0,3815.942626953125,0.9089937806129456,1.0,0.0,3.0,1.0,0.0
18202020,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.721968412399292,0.3760056495666504,0.3466167449951172,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8584557175636292,0.6506956219673157,0.6226680278778076,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8640449047088623,0.6645188927650452,0.4690263271331787,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7677430510520935,0.4590629339218139,0.4429391026496887,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6274905204772949,0.2445863336324691,1.1443973779678345,285.003173828125,284.95001220703125,302.04998779296875,292.899658203125,298.4195251464844,297.1571655273437,285.0024108886719,1.0,0.7471604943275452,0.3465848565101623,0.3465848565101623,1.0,1.0,-3.633862257003784,0.9363067150115968,2.6975555419921875,0.1175720021128654,0.9642390608787536,0.9642390608787536,0.0,342.4755249023437,348.0,60833.6875,0.0,4863.30615234375,1.0,279.1423645019531,283.01275634765625,295.8798217773437,299.7640075683594,293.1499938964844,293.1499938964844,278.8500061035156,33717.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372075200080872,1.0,0.0,0.0,3.7576262950897217,3.757650852203369,9.421509048479492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.7060546875,0.0,1638.6585693359375,1895.4371337890625,0.0,3747.023193359375,0.9279987215995787,1.0,0.0,3.0,1.0,0.0
18202080,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.721968412399292,0.3760056495666504,0.3466167449951172,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8584557175636292,0.6506956219673157,0.6226680278778076,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8640449047088623,0.6645188927650452,0.4690263271331787,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7677430510520935,0.4590629339218139,0.4429391026496887,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6274905204772949,0.2445863336324691,1.1443973779678345,285.003173828125,284.95001220703125,302.04998779296875,292.899658203125,298.4195251464844,297.1571655273437,285.0024108886719,1.0,0.7471604943275452,0.3465848565101623,0.3465848565101623,1.0,1.0,-3.633862257003784,0.9363067150115968,2.6975555419921875,0.1175720021128654,0.9642390608787536,0.9642390608787536,0.0,342.4755249023437,348.0,60833.6875,0.0,4863.30615234375,1.0,279.1423645019531,283.01275634765625,295.8798217773437,299.7640075683594,293.1499938964844,293.1499938964844,278.8500061035156,33717.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372075200080872,1.0,0.0,0.0,3.7576262950897217,3.757650852203369,9.421509048479492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.7060546875,0.0,1638.6585693359375,1895.4371337890625,0.0,3747.023193359375,0.9279987215995787,1.0,0.0,3.0,1.0,0.0
18202140,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7200065851211548,0.3748126327991485,0.3459372818470001,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8558807969093323,0.6485727429389954,0.6211286783218384,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8623566031455994,0.6645404696464539,0.4694021046161651,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7658395171165466,0.4583224654197693,0.4426143765449524,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6260998845100403,0.2441930174827575,1.1439529657363892,284.89752197265625,284.95001220703125,302.04998779296875,292.882080078125,298.4137268066406,297.1517639160156,284.8988037109375,1.0,0.748298168182373,0.3462277054786682,0.3462277054786682,1.0,1.0,-3.630730152130127,0.9341907501220704,2.6965394020080566,0.1162764951586723,0.8687851428985596,0.8687851428985596,0.0,345.7903747558594,351.0,61470.703125,0.0,4874.92041015625,1.0,278.85675048828125,282.8851928710937,295.9058532714844,299.9019775390625,293.1499938964844,293.1499938964844,279.1499938964844,38883.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945614457130432,1.0,0.0,0.0,3.645233631134033,3.6452579498291016,8.866332450452319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.5517578125,0.0,1549.419921875,1895.4371337890625,0.0,3823.368896484375,0.906401515007019,1.0,0.0,3.0,1.0,0.0
18202200,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7200065851211548,0.3748126327991485,0.3459372818470001,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8558807969093323,0.6485727429389954,0.6211286783218384,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8623566031455994,0.6645404696464539,0.4694021046161651,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7658395171165466,0.4583224654197693,0.4426143765449524,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6260998845100403,0.2441930174827575,1.1439529657363892,284.89752197265625,284.95001220703125,302.04998779296875,292.882080078125,298.4137268066406,297.1517639160156,284.8988037109375,1.0,0.748298168182373,0.3462277054786682,0.3462277054786682,1.0,1.0,-3.630730152130127,0.9341907501220704,2.6965394020080566,0.1162764951586723,0.8687851428985596,0.8687851428985596,0.0,345.7903747558594,351.0,61470.703125,0.0,4874.92041015625,1.0,278.85675048828125,282.8851928710937,295.9058532714844,299.9019775390625,293.1499938964844,293.1499938964844,279.1499938964844,38883.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945614457130432,1.0,0.0,0.0,3.645233631134033,3.6452579498291016,8.866332450452319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.5517578125,0.0,1549.419921875,1895.4371337890625,0.0,3823.368896484375,0.906401515007019,1.0,0.0,3.0,1.0,0.0
18202260,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7185354232788086,0.3745613694190979,0.3455706834793091,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.853841245174408,0.6474897265434265,0.6199312210083008,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8612422943115234,0.6657775044441223,0.4700992107391357,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7643977999687195,0.4583140015602112,0.4424962699413299,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6250266432762146,0.2442026138305664,1.1438666582107544,285.00213623046875,284.95001220703125,302.04998779296875,292.86199951171875,298.4136962890625,297.1537170410156,285.0013427734375,1.0,0.7494410872459412,0.3459145724773407,0.3459145724773407,1.0,1.0,-3.6294312477111816,0.9327839016914368,2.6966474056243896,0.1150388270616531,0.9601905345916748,0.9601905345916748,0.0,348.5384521484375,354.0,60673.73828125,0.0,4888.2666015625,1.0,279.14227294921875,283.0147399902344,295.8424377441406,299.71746826171875,293.1499938964844,293.1499938964844,278.8500061035156,33728.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380830526351928,1.0,0.0,0.0,3.745734930038452,3.7457594871521,9.361972956867248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.453125,0.0,1624.864501953125,1895.4371337890625,0.0,3754.999755859375,0.9253236055374146,1.0,0.0,3.0,1.0,0.0
18202320,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7185354232788086,0.3745613694190979,0.3455706834793091,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.853841245174408,0.6474897265434265,0.6199312210083008,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8612422943115234,0.6657775044441223,0.4700992107391357,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7643977999687195,0.4583140015602112,0.4424962699413299,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6250266432762146,0.2442026138305664,1.1438666582107544,285.00213623046875,284.95001220703125,302.04998779296875,292.86199951171875,298.4136962890625,297.1537170410156,285.0013427734375,1.0,0.7494410872459412,0.3459145724773407,0.3459145724773407,1.0,1.0,-3.6294312477111816,0.9327839016914368,2.6966474056243896,0.1150388270616531,0.9601905345916748,0.9601905345916748,0.0,348.5384521484375,354.0,60673.73828125,0.0,4888.2666015625,1.0,279.14227294921875,283.0147399902344,295.8424377441406,299.71746826171875,293.1499938964844,293.1499938964844,278.8500061035156,33728.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380830526351928,1.0,0.0,0.0,3.745734930038452,3.7457594871521,9.361972956867248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.453125,0.0,1624.864501953125,1895.4371337890625,0.0,3754.999755859375,0.9253236055374146,1.0,0.0,3.0,1.0,0.0
18202380,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7165626287460327,0.3733489513397217,0.3448699712753296,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8513287901878357,0.6453377604484558,0.6183589100837708,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8595631718635559,0.6656900644302368,0.4703980982303619,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7625299096107483,0.4575351774692535,0.4421322643756866,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6236597299575806,0.2438065260648727,1.1434025764465332,284.8981628417969,284.95001220703125,302.04998779296875,292.8397827148437,298.40826416015625,297.1485595703125,284.8994140625,1.0,0.7505483031272888,0.3456014096736908,0.3456014096736908,1.0,1.0,-3.626070261001587,0.930741250514984,2.695328950881958,0.113879270851612,0.8657186031341553,0.8657186031341553,0.0,351.85089111328125,357.0,61285.62109375,0.0,4899.16943359375,1.0,278.8568420410156,282.8892517089844,295.86376953125,299.8489685058594,293.1499938964844,293.1499938964844,279.1499938964844,38917.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465354681015016,1.0,0.0,0.0,3.630751132965088,3.630775451660156,8.796020551926631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.65234375,0.0,1533.57275390625,1895.4371337890625,0.0,3831.69775390625,0.9032227396965028,1.0,0.0,3.0,1.0,0.0
18202440,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7165626287460327,0.3733489513397217,0.3448699712753296,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8513287901878357,0.6453377604484558,0.6183589100837708,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8595631718635559,0.6656900644302368,0.4703980982303619,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7625299096107483,0.4575351774692535,0.4421322643756866,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6236597299575806,0.2438065260648727,1.1434025764465332,284.8981628417969,284.95001220703125,302.04998779296875,292.8397827148437,298.40826416015625,297.1485595703125,284.8994140625,1.0,0.7505483031272888,0.3456014096736908,0.3456014096736908,1.0,1.0,-3.626070261001587,0.930741250514984,2.695328950881958,0.113879270851612,0.8657186031341553,0.8657186031341553,0.0,351.85089111328125,357.0,61285.62109375,0.0,4899.16943359375,1.0,278.8568420410156,282.8892517089844,295.86376953125,299.8489685058594,293.1499938964844,293.1499938964844,279.1499938964844,38917.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465354681015016,1.0,0.0,0.0,3.630751132965088,3.630775451660156,8.796020551926631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.65234375,0.0,1533.57275390625,1895.4371337890625,0.0,3831.69775390625,0.9032227396965028,1.0,0.0,3.0,1.0,0.0
18202500,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7155987024307251,0.3731421232223511,0.3445097804069519,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.850113034248352,0.644694983959198,0.6175462007522583,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8587694764137268,0.6661773324012756,0.4705415964126587,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7616187334060669,0.4574418067932129,0.4419100880622864,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6229702830314636,0.2437565475702285,1.142956256866455,285.0106201171875,284.95001220703125,302.04998779296875,292.8279113769531,298.4076232910156,297.1488037109375,285.0115966796875,1.0,0.7510395050048828,0.3454448580741882,0.3454448580741882,1.0,1.0,-3.6240200996398926,0.9296136498451232,2.694406509399414,0.1131281778216362,0.942989706993103,0.942989706993103,0.0,353.4101867675781,357.0,60414.234375,0.0,4902.96923828125,1.0,279.1011047363281,283.02490234375,295.7994384765625,299.62255859375,293.1499938964844,293.1499938964844,279.1499938964844,34413.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408327341079712,1.0,0.0,0.0,3.674156188964844,3.674180030822754,9.007587777887238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.1865234375,0.0,1548.263916015625,1895.4371337890625,0.0,3780.013916015625,0.9110853672027588,1.0,0.0,3.0,1.0,0.0
18202560,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7150676846504211,0.3730702698230743,0.3444773256778717,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.849328339099884,0.6442164778709412,0.6171244382858276,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8584357500076294,0.6668152213096619,0.4710135161876678,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7611053586006165,0.4574841558933258,0.4419731497764587,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6225979328155518,0.2438109964132309,1.1432934999465942,285.0009765625,284.95001220703125,302.04998779296875,292.81561279296875,298.408203125,297.1504211425781,284.9998474121094,1.0,0.7516615986824036,0.3452979028224945,0.3452979028224945,1.0,1.0,-3.624520301818848,0.9292920231819152,2.695228338241577,0.1126634627580642,0.9556663632392884,0.9556663632392884,0.0,354.6048278808594,345.0,60486.53515625,0.0,4911.8046875,1.0,279.1431884765625,283.0167541503906,295.7953491210937,299.6594543457031,293.1499938964844,293.1499938964844,278.8500061035156,33671.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938996970653534,1.0,0.0,0.0,3.7336466312408447,3.733670949935913,9.301643331127708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.912109375,0.0,1610.4144287109375,1895.4371337890625,0.0,3763.320556640625,0.9222967624664308,1.0,0.0,3.0,1.0,0.0
18202620,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7160212993621826,0.3718658983707428,0.3435029685497284,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.850392758846283,0.6420526504516602,0.6152492761611938,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8604106903076172,0.6666383743286133,0.4710375666618347,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7624653577804565,0.4566839635372162,0.4412979185581207,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6236547231674194,0.2434288263320922,1.1415081024169922,284.8971252441406,284.95001220703125,302.04998779296875,292.7898254394531,298.4029541015625,297.145751953125,284.8984375,1.0,0.7487308979034424,0.345003992319107,0.345003992319107,1.0,1.0,-3.618175506591797,0.926400065422058,2.6917755603790283,0.1113790422677993,0.8607978820800781,0.8607978820800781,0.0,350.6116943359375,333.0,61040.30078125,0.0,4868.96142578125,1.0,278.8575439453125,282.89288330078125,295.813232421875,299.7843933105469,293.1499938964844,293.1499938964844,279.1499938964844,38947.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474416375160216,1.0,0.0,0.0,3.6131904125213614,3.613214492797852,8.711139116712729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.1806640625,0.0,1514.43115234375,1895.4371337890625,0.0,3839.885009765625,0.8993620872497559,1.0,0.0,3.0,1.0,0.0
18202680,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7160212993621826,0.3718658983707428,0.3435029685497284,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.850392758846283,0.6420526504516602,0.6152492761611938,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8604106903076172,0.6666383743286133,0.4710375666618347,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7624653577804565,0.4566839635372162,0.4412979185581207,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6236547231674194,0.2434288263320922,1.1415081024169922,284.8971252441406,284.95001220703125,302.04998779296875,292.7898254394531,298.4029541015625,297.145751953125,284.8984375,1.0,0.7487308979034424,0.345003992319107,0.345003992319107,1.0,1.0,-3.618175506591797,0.926400065422058,2.6917755603790283,0.1113790422677993,0.8607978820800781,0.8607978820800781,0.0,350.6116943359375,333.0,61040.30078125,0.0,4868.96142578125,1.0,278.8575439453125,282.89288330078125,295.813232421875,299.7843933105469,293.1499938964844,293.1499938964844,279.1499938964844,38947.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474416375160216,1.0,0.0,0.0,3.6131904125213614,3.613214492797852,8.711139116712729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.1806640625,0.0,1514.43115234375,1895.4371337890625,0.0,3839.885009765625,0.8993620872497559,1.0,0.0,3.0,1.0,0.0
18202740,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7191268801689148,0.3716552555561065,0.3427579998970032,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8539836406707764,0.6409550309181213,0.6136093735694885,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8650562763214111,0.6677197813987732,0.471306174993515,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.766119658946991,0.4566579759120941,0.4407276809215545,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6264084577560425,0.2435054183006286,1.1396194696426392,284.9974670410156,284.95001220703125,302.04998779296875,292.7626647949219,298.4031982421875,297.1482849121094,284.99664306640625,1.0,0.7441055774688721,0.3447100818157196,0.3447100818157196,1.0,1.0,-3.612662553787232,0.923775851726532,2.688886880874634,0.109887309372425,0.9477109313011168,0.9477109313011168,0.0,342.1541748046875,321.0,60187.375,0.0,4801.09716796875,1.0,279.1420593261719,283.0190734863281,295.742431640625,299.588623046875,293.1499938964844,293.1499938964844,278.8500061035156,33820.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398126006126404,1.0,0.0,0.0,3.7113072872161865,3.711331605911255,9.190669061354128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.4404296875,0.0,1585.869140625,1895.4371337890625,0.0,3770.740966796875,0.9176220893859864,1.0,0.0,3.0,1.0,0.0
18202800,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7191268801689148,0.3716552555561065,0.3427579998970032,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8539836406707764,0.6409550309181213,0.6136093735694885,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8650562763214111,0.6677197813987732,0.471306174993515,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.766119658946991,0.4566579759120941,0.4407276809215545,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6264084577560425,0.2435054183006286,1.1396194696426392,284.9974670410156,284.95001220703125,302.04998779296875,292.7626647949219,298.4031982421875,297.1482849121094,284.99664306640625,1.0,0.7441055774688721,0.3447100818157196,0.3447100818157196,1.0,1.0,-3.612662553787232,0.923775851726532,2.688886880874634,0.109887309372425,0.9477109313011168,0.9477109313011168,0.0,342.1541748046875,321.0,60187.375,0.0,4801.09716796875,1.0,279.1420593261719,283.0190734863281,295.742431640625,299.588623046875,293.1499938964844,293.1499938964844,278.8500061035156,33820.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398126006126404,1.0,0.0,0.0,3.7113072872161865,3.711331605911255,9.190669061354128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.4404296875,0.0,1585.869140625,1895.4371337890625,0.0,3770.740966796875,0.9176220893859864,1.0,0.0,3.0,1.0,0.0
18202860,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7226247787475586,0.3705762326717376,0.3416610956192016,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8582606911659241,0.6388734579086304,0.6115596294403076,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8703701496124268,0.667555034160614,0.4711530208587646,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7704201340675354,0.4559336006641388,0.4398787021636963,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6296610832214355,0.2432463467121124,1.1372491121292114,284.89923095703125,284.95001220703125,302.04998779296875,292.734375,298.3991394042969,297.1450500488281,284.9000244140625,1.0,0.738555371761322,0.3444720208644867,0.3444720208644867,1.0,1.0,-3.6048295497894287,0.9206097722053528,2.6842198371887207,0.1085938140749931,0.8556591868400574,0.8556591868400574,0.0,332.3860168457031,309.0,60688.05859375,0.0,4718.82666015625,1.0,278.85791015625,282.9010925292969,295.7563171386719,299.70477294921875,293.1499938964844,293.1499938964844,279.1499938964844,38957.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479336738586426,1.0,0.0,0.0,3.58642315864563,3.58644700050354,8.582550208302564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.609375,0.0,1485.3206787109375,1895.4371337890625,0.0,3844.328125,0.8935243487358093,1.0,0.0,3.0,1.0,0.0
18202920,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7226247787475586,0.3705762326717376,0.3416610956192016,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8582606911659241,0.6388734579086304,0.6115596294403076,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8703701496124268,0.667555034160614,0.4711530208587646,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7704201340675354,0.4559336006641388,0.4398787021636963,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6296610832214355,0.2432463467121124,1.1372491121292114,284.89923095703125,284.95001220703125,302.04998779296875,292.734375,298.3991394042969,297.1450500488281,284.9000244140625,1.0,0.738555371761322,0.3444720208644867,0.3444720208644867,1.0,1.0,-3.6048295497894287,0.9206097722053528,2.6842198371887207,0.1085938140749931,0.8556591868400574,0.8556591868400574,0.0,332.3860168457031,309.0,60688.05859375,0.0,4718.82666015625,1.0,278.85791015625,282.9010925292969,295.7563171386719,299.70477294921875,293.1499938964844,293.1499938964844,279.1499938964844,38957.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479336738586426,1.0,0.0,0.0,3.58642315864563,3.58644700050354,8.582550208302564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.609375,0.0,1485.3206787109375,1895.4371337890625,0.0,3844.328125,0.8935243487358093,1.0,0.0,3.0,1.0,0.0
18202980,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.727240264415741,0.3704544305801391,0.34090656042099,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.863945484161377,0.6378355622291565,0.6098802089691162,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8771990537643433,0.6686269640922546,0.4713439643383026,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7759961485862732,0.4559662938117981,0.4392646253108978,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6338362693786621,0.2434334754943847,1.135368585586548,284.9962158203125,284.95001220703125,302.04998779296875,292.7052917480469,298.4001770019531,297.1483764648437,284.9953918457031,1.0,0.7325742244720459,0.3442339301109314,0.3442339301109314,1.0,1.0,-3.599120616912842,0.9181089997291564,2.68101167678833,0.1072533875703811,0.9400174021720886,0.9400174021720886,0.0,321.0986022949219,297.0,59843.9921875,0.0,4633.47998046875,1.0,279.1418762207031,283.024169921875,295.6842956542969,299.50830078125,293.1499938964844,293.1499938964844,278.8500061035156,33822.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401625990867616,1.0,0.0,0.0,3.6850640773773193,3.6850881576538086,9.061151331479778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.474609375,0.0,1556.084716796875,1895.4371337890625,0.0,3773.9228515625,0.9117133617401124,1.0,0.0,3.0,1.0,0.0
18203040,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.727240264415741,0.3704544305801391,0.34090656042099,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.863945484161377,0.6378355622291565,0.6098802089691162,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8771990537643433,0.6686269640922546,0.4713439643383026,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7759961485862732,0.4559662938117981,0.4392646253108978,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6338362693786621,0.2434334754943847,1.135368585586548,284.9962158203125,284.95001220703125,302.04998779296875,292.7052917480469,298.4001770019531,297.1483764648437,284.9953918457031,1.0,0.7325742244720459,0.3442339301109314,0.3442339301109314,1.0,1.0,-3.599120616912842,0.9181089997291564,2.68101167678833,0.1072533875703811,0.9400174021720886,0.9400174021720886,0.0,321.0986022949219,297.0,59843.9921875,0.0,4633.47998046875,1.0,279.1418762207031,283.024169921875,295.6842956542969,299.50830078125,293.1499938964844,293.1499938964844,278.8500061035156,33822.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401625990867616,1.0,0.0,0.0,3.6850640773773193,3.6850881576538086,9.061151331479778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.474609375,0.0,1556.084716796875,1895.4371337890625,0.0,3773.9228515625,0.9117133617401124,1.0,0.0,3.0,1.0,0.0
18203100,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7296931743621826,0.3700078725814819,0.3405304551124573,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8670192360877991,0.6368929147720337,0.6090505719184875,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8808386325836182,0.6686065793037415,0.471418023109436,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7790029644966125,0.4556881189346313,0.4389812052249908,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.6361163258552551,0.2433943003416061,1.1346484422683716,284.87506103515625,284.95001220703125,302.04998779296875,292.6905212402344,298.39898681640625,297.1477355957031,284.87420654296875,1.0,0.7295365333557129,0.3441148996353149,0.3441148996353149,1.0,1.0,-3.5965590476989746,0.9169425964355468,2.679616451263428,0.1067376807332038,0.8540814518928528,0.8540814518928528,0.0,315.3606262207031,297.0,60621.6875,0.0,4591.12060546875,1.0,278.8975524902344,282.88116455078125,295.72296142578125,299.7042236328125,293.1499938964844,293.1499938964844,278.8500061035156,38226.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463005661964417,1.0,0.0,0.0,3.640658617019653,3.6406829357147217,8.844090757520462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.2158203125,0.0,1539.4173583984375,1895.4371337890625,0.0,3829.574462890625,0.902577579021454,1.0,0.0,3.0,1.0,0.0
18203160,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7317999005317688,0.3694523274898529,0.3398297429084778,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8697564005851746,0.6358141303062439,0.6078324913978577,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8840915560722351,0.6684101819992065,0.4711306393146515,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7816940546035767,0.4552924633026123,0.4384100139141083,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.638161838054657,0.2432737797498703,1.1331844329833984,284.90106201171875,284.95001220703125,302.04998779296875,292.6756591796875,298.39697265625,297.14605712890625,284.90234375,1.0,0.7263185977935791,0.3440270721912384,0.3440270721912384,1.0,1.0,-3.591458797454834,0.9150981307029724,2.676360607147217,0.1060584858059883,0.8504559993743896,0.8504559993743896,0.0,309.9075927734375,285.0,60313.5859375,0.0,4543.59619140625,1.0,278.8574523925781,282.9101257324219,295.6980285644531,299.6226501464844,293.1499938964844,293.1499938964844,279.1499938964844,39122.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948273539543152,1.0,0.0,0.0,3.555460453033448,3.5554842948913574,8.434998903794622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.599609375,0.0,1453.268798828125,1895.4371337890625,0.0,3847.395263671875,0.8868427872657776,1.0,0.0,3.0,1.0,0.0
