time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203220,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7373517155647278,0.3693713843822479,0.3390902578830719,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8767892122268677,0.6348040103912354,0.6061561107635498,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8922537565231323,0.6693716049194336,0.471222847700119,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7884733080863953,0.4553494155406952,0.4377954602241516,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6433398127555847,0.2435399293899536,1.131552815437317,284.9952697753906,284.95001220703125,302.04998779296875,292.645751953125,298.39849853515625,297.149658203125,284.9944152832031,1.0,0.7199522852897644,0.3438513576984405,0.3438513576984405,1.0,1.0,-3.585951566696167,0.9128618836402892,2.6730897426605225,0.1049178168177604,0.9332218170166016,0.9332218170166016,0.0,297.9296569824219,273.0,59510.12890625,0.0,4455.1435546875,1.0,279.1416320800781,283.029296875,295.62469482421875,299.42694091796875,293.1499938964844,293.1499938964844,278.8500061035156,33794.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404586553573608,1.0,0.0,0.0,3.659611225128174,3.659634828567505,8.936412427829055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.3212890625,0.0,1527.340087890625,1895.4371337890625,0.0,3776.6142578125,0.905903935432434,1.0,0.0,3.0,1.0,0.0
18203280,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7373517155647278,0.3693713843822479,0.3390902578830719,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8767892122268677,0.6348040103912354,0.6061561107635498,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8922537565231323,0.6693716049194336,0.471222847700119,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7884733080863953,0.4553494155406952,0.4377954602241516,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6433398127555847,0.2435399293899536,1.131552815437317,284.9952697753906,284.95001220703125,302.04998779296875,292.645751953125,298.39849853515625,297.149658203125,284.9944152832031,1.0,0.7199522852897644,0.3438513576984405,0.3438513576984405,1.0,1.0,-3.585951566696167,0.9128618836402892,2.6730897426605225,0.1049178168177604,0.9332218170166016,0.9332218170166016,0.0,297.9296569824219,273.0,59510.12890625,0.0,4455.1435546875,1.0,279.1416320800781,283.029296875,295.62469482421875,299.42694091796875,293.1499938964844,293.1499938964844,278.8500061035156,33794.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404586553573608,1.0,0.0,0.0,3.659611225128174,3.659634828567505,8.936412427829055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.3212890625,0.0,1527.340087890625,1895.4371337890625,0.0,3776.6142578125,0.905903935432434,1.0,0.0,3.0,1.0,0.0
18203340,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7428235411643982,0.368413895368576,0.338028609752655,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8838151097297668,0.6328194737434387,0.6041140556335449,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9003226161003113,0.6690787672996521,0.470929890871048,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7952319979667664,0.4547004997730255,0.4369407594203949,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6486362218856812,0.2434455156326294,1.129586100578308,284.9028015136719,284.95001220703125,302.04998779296875,292.6158752441406,298.3959045410156,297.1479797363281,284.90338134765625,1.0,0.7134658694267273,0.3436756432056427,0.3436756432056427,1.0,1.0,-3.5784800052642822,0.9100186824798584,2.668461322784424,0.1038179621100425,0.8458943367004395,0.8458943367004395,0.0,286.4022827148437,261.0,59984.1171875,0.0,4364.40185546875,1.0,278.8583068847656,282.9174194335937,295.63751220703125,299.53985595703125,293.1499938964844,293.1499938964844,279.1499938964844,38912.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485275149345398,1.0,0.0,0.0,3.5312368869781494,3.5312604904174805,8.320454298882396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.4326171875,0.0,1426.094970703125,1895.4371337890625,0.0,3849.687255859375,0.8812966346740723,1.0,0.0,3.0,1.0,0.0
18203400,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7428235411643982,0.368413895368576,0.338028609752655,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8838151097297668,0.6328194737434387,0.6041140556335449,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9003226161003113,0.6690787672996521,0.470929890871048,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7952319979667664,0.4547004997730255,0.4369407594203949,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6486362218856812,0.2434455156326294,1.129586100578308,284.9028015136719,284.95001220703125,302.04998779296875,292.6158752441406,298.3959045410156,297.1479797363281,284.90338134765625,1.0,0.7134658694267273,0.3436756432056427,0.3436756432056427,1.0,1.0,-3.5784800052642822,0.9100186824798584,2.668461322784424,0.1038179621100425,0.8458943367004395,0.8458943367004395,0.0,286.4022827148437,261.0,59984.1171875,0.0,4364.40185546875,1.0,278.8583068847656,282.9174194335937,295.63751220703125,299.53985595703125,293.1499938964844,293.1499938964844,279.1499938964844,38912.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485275149345398,1.0,0.0,0.0,3.5312368869781494,3.5312604904174805,8.320454298882396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.4326171875,0.0,1426.094970703125,1895.4371337890625,0.0,3849.687255859375,0.8812966346740723,1.0,0.0,3.0,1.0,0.0
18203460,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7494685649871826,0.3683540225028991,0.3373157083988189,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8921699523925781,0.6318222880363464,0.6024593114852905,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.910040318965912,0.6699743866920471,0.4709812104701996,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8031346797943115,0.4547660052776336,0.4363391399383545,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6549339294433594,0.2437568753957748,1.1281640529632568,284.9943542480469,284.95001220703125,302.04998779296875,292.5862731933594,298.3976745605469,297.15167236328125,284.9934997558594,1.0,0.7069490551948547,0.3435407876968384,0.3435407876968384,1.0,1.0,-3.573250293731689,0.9079958200454712,2.6652543544769287,0.1028074845671653,0.9268226623535156,0.9268226623535156,0.0,274.2524719238281,249.0,59184.47265625,0.0,4276.2158203125,1.0,279.1414489746094,283.0343322753906,295.56500244140625,299.3457336425781,293.1499938964844,293.1499938964844,278.8500061035156,33766.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407153725624084,1.0,0.0,0.0,3.634676694869995,3.634700059890747,8.81505172856123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.4921875,0.0,1499.5462646484375,1895.4371337890625,0.0,3778.947265625,0.9002771377563477,1.0,0.0,3.0,1.0,0.0
18203520,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7494685649871826,0.3683540225028991,0.3373157083988189,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8921699523925781,0.6318222880363464,0.6024593114852905,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.910040318965912,0.6699743866920471,0.4709812104701996,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8031346797943115,0.4547660052776336,0.4363391399383545,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6549339294433594,0.2437568753957748,1.1281640529632568,284.9943542480469,284.95001220703125,302.04998779296875,292.5862731933594,298.3976745605469,297.15167236328125,284.9934997558594,1.0,0.7069490551948547,0.3435407876968384,0.3435407876968384,1.0,1.0,-3.573250293731689,0.9079958200454712,2.6652543544769287,0.1028074845671653,0.9268226623535156,0.9268226623535156,0.0,274.2524719238281,249.0,59184.47265625,0.0,4276.2158203125,1.0,279.1414489746094,283.0343322753906,295.56500244140625,299.3457336425781,293.1499938964844,293.1499938964844,278.8500061035156,33766.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407153725624084,1.0,0.0,0.0,3.634676694869995,3.634700059890747,8.81505172856123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.4921875,0.0,1499.5462646484375,1895.4371337890625,0.0,3778.947265625,0.9002771377563477,1.0,0.0,3.0,1.0,0.0
18203580,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7561082243919373,0.3674303591251373,0.3362752199172973,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9005002975463867,0.6298714280128479,0.6004354357719421,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9203683733940125,0.6696359515190125,0.4706493020057678,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8108663558959961,0.4541359841823578,0.4354930222034454,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6613959074020386,0.2437041699886322,1.126362442970276,284.9041442871094,284.95001220703125,302.04998779296875,292.5572509765625,298.3954162597656,297.150146484375,284.9046630859375,1.0,0.7003457546234131,0.343405932188034,0.343405932188034,1.0,1.0,-3.5659878253936768,0.905349612236023,2.660638332366944,0.1018253788352012,0.841364324092865,0.841364324092865,0.0,262.6447448730469,237.0,59645.375,0.0,4186.20947265625,1.0,278.8585205078125,282.9249267578125,295.57861328125,299.45849609375,293.1499938964844,293.1499938964844,279.1499938964844,38887.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487385153770448,1.0,0.0,0.0,3.505152702331543,3.505175828933716,8.197985721380974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.7744140625,0.0,1398.65625,1895.4371337890625,0.0,3851.5908203125,0.8755162954330444,1.0,0.0,3.0,1.0,0.0
18203640,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7561082243919373,0.3674303591251373,0.3362752199172973,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9005002975463867,0.6298714280128479,0.6004354357719421,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9203683733940125,0.6696359515190125,0.4706493020057678,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8108663558959961,0.4541359841823578,0.4354930222034454,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6613959074020386,0.2437041699886322,1.126362442970276,284.9041442871094,284.95001220703125,302.04998779296875,292.5572509765625,298.3954162597656,297.150146484375,284.9046630859375,1.0,0.7003457546234131,0.343405932188034,0.343405932188034,1.0,1.0,-3.5659878253936768,0.905349612236023,2.660638332366944,0.1018253788352012,0.841364324092865,0.841364324092865,0.0,262.6447448730469,237.0,59645.375,0.0,4186.20947265625,1.0,278.8585205078125,282.9249267578125,295.57861328125,299.45849609375,293.1499938964844,293.1499938964844,279.1499938964844,38887.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487385153770448,1.0,0.0,0.0,3.505152702331543,3.505175828933716,8.197985721380974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.7744140625,0.0,1398.65625,1895.4371337890625,0.0,3851.5908203125,0.8755162954330444,1.0,0.0,3.0,1.0,0.0
18203700,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7597746253013611,0.3673544526100158,0.3357809782028198,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9050633907318116,0.6293187737464905,0.5994464159011841,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9260810613632202,0.6699657440185547,0.4704935252666473,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8148786425590515,0.4541172981262207,0.4350679516792297,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.664916455745697,0.2438312619924545,1.1253658533096311,285.0081787109375,284.95001220703125,302.04998779296875,292.54302978515625,298.3958435058594,297.1514587402344,285.008544921875,1.0,0.6969807147979736,0.3433385193347931,0.3433385193347931,1.0,1.0,-3.5622992515563965,0.9040149450302124,2.6582841873168945,0.101200059056282,0.9134374260902404,0.9134374260902404,0.0,256.7186279296875,237.0,58819.2109375,0.0,4140.45751953125,1.0,279.09820556640625,283.0513000488281,295.51239013671875,299.2332763671875,293.1499938964844,293.1499938964844,279.1499938964844,34257.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428694844245912,1.0,0.0,0.0,3.5517361164093018,3.5517590045928955,8.417336516686191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.1640625,0.0,1413.88330078125,1895.4371337890625,0.0,3798.503662109375,0.883682131767273,1.0,0.0,3.0,1.0,0.0
18203760,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7641738057136536,0.3673839569091797,0.3355748951435089,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.910666048526764,0.6288903951644897,0.5987976789474487,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9327300190925598,0.6704088449478149,0.4706299006938934,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8194544911384583,0.4542081654071808,0.4348977208137512,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6690611839294434,0.2440467327833175,1.1250803470611572,284.9931030273437,284.95001220703125,302.04998779296875,292.529052734375,298.397216796875,297.15380859375,284.991943359375,1.0,0.6937264800071716,0.343280166387558,0.343280166387558,1.0,1.0,-3.560884475708008,0.9033989310264589,2.6574854850769043,0.1008296161890029,0.9205126166343688,0.9205126166343688,0.0,250.47024536132807,225.0,58867.18359375,0.0,4098.7587890625,1.0,279.1421813964844,283.0386047363281,295.50653076171875,299.2662048339844,293.1499938964844,293.1499938964844,278.8500061035156,33663.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940795123577118,1.0,0.0,0.0,3.6121981143951416,3.6122214794158936,8.706356311449781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.216796875,0.0,1474.2171630859375,1895.4371337890625,0.0,3779.67236328125,0.8949306011199951,1.0,0.0,3.0,1.0,0.0
18203820,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7723550200462341,0.3664819300174713,0.3345574736595154,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.921667754650116,0.6269699931144714,0.5968034863471985,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9449194073677064,0.6698729395866394,0.4701783657073974,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8279048204421997,0.4535906314849853,0.434065967798233,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6769726276397705,0.2440273165702819,1.1234334707260132,284.90545654296875,284.95001220703125,302.04998779296875,292.50201416015625,298.3949584960937,297.1521911621094,284.9061279296875,1.0,0.6870241761207581,0.3431634902954101,0.3431634902954101,1.0,1.0,-3.5537455081939697,0.9008503556251526,2.652894973754883,0.0998898297548294,0.8371224999427795,0.8371224999427795,0.0,238.84864807128903,213.0,59308.32421875,0.0,4009.64111328125,1.0,278.8583068847656,282.9325561523437,295.5233154296875,299.3807067871094,293.1499938964844,293.1499938964844,279.1499938964844,38938.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487996101379396,1.0,0.0,0.0,3.478554964065552,3.478577852249145,8.074042057160113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.4375,0.0,1371.6116943359375,1895.4371337890625,0.0,3852.141845703125,0.8696975708007812,1.0,0.0,3.0,1.0,0.0
18203880,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7723550200462341,0.3664819300174713,0.3345574736595154,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.921667754650116,0.6269699931144714,0.5968034863471985,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9449194073677064,0.6698729395866394,0.4701783657073974,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8279048204421997,0.4535906314849853,0.434065967798233,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6769726276397705,0.2440273165702819,1.1234334707260132,284.90545654296875,284.95001220703125,302.04998779296875,292.50201416015625,298.3949584960937,297.1521911621094,284.9061279296875,1.0,0.6870241761207581,0.3431634902954101,0.3431634902954101,1.0,1.0,-3.5537455081939697,0.9008503556251526,2.652894973754883,0.0998898297548294,0.8371224999427795,0.8371224999427795,0.0,238.84864807128903,213.0,59308.32421875,0.0,4009.64111328125,1.0,278.8583068847656,282.9325561523437,295.5233154296875,299.3807067871094,293.1499938964844,293.1499938964844,279.1499938964844,38938.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487996101379396,1.0,0.0,0.0,3.478554964065552,3.478577852249145,8.074042057160113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.4375,0.0,1371.6116943359375,1895.4371337890625,0.0,3852.141845703125,0.8696975708007812,1.0,0.0,3.0,1.0,0.0
18203940,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7822745442390442,0.3664386570453644,0.333869069814682,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9349976181983948,0.625998854637146,0.5951867699623108,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9585651755332948,0.6704304814338684,0.4700133800506592,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8378396034240723,0.4536608755588531,0.433476984500885,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6863274574279785,0.2443943470716476,1.1222834587097168,284.992431640625,284.95001220703125,302.04998779296875,292.47637939453125,298.3966064453125,297.15557861328125,284.9916381835937,1.0,0.6803025603294373,0.3430468142032623,0.3430468142032623,1.0,1.0,-3.548673629760742,0.8989419937133789,2.649731636047364,0.0989056304097175,0.9148507714271544,0.9148507714271544,0.0,226.67774963378903,201.0,58555.640625,0.0,3922.833984375,1.0,279.1410522460937,283.04400634765625,295.4541015625,299.19244384765625,293.1499938964844,293.1499938964844,278.8500061035156,33724.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407681226730348,1.0,0.0,0.0,3.586684465408325,3.586707353591919,8.583800763517502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.6748046875,0.0,1447.1304931640625,1895.4371337890625,0.0,3779.4267578125,0.8894667029380798,1.0,0.0,3.0,1.0,0.0
18204000,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7822745442390442,0.3664386570453644,0.333869069814682,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9349976181983948,0.625998854637146,0.5951867699623108,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9585651755332948,0.6704304814338684,0.4700133800506592,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8378396034240723,0.4536608755588531,0.433476984500885,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6863274574279785,0.2443943470716476,1.1222834587097168,284.992431640625,284.95001220703125,302.04998779296875,292.47637939453125,298.3966064453125,297.15557861328125,284.9916381835937,1.0,0.6803025603294373,0.3430468142032623,0.3430468142032623,1.0,1.0,-3.548673629760742,0.8989419937133789,2.649731636047364,0.0989056304097175,0.9148507714271544,0.9148507714271544,0.0,226.67774963378903,201.0,58555.640625,0.0,3922.833984375,1.0,279.1410522460937,283.04400634765625,295.4541015625,299.19244384765625,293.1499938964844,293.1499938964844,278.8500061035156,33724.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407681226730348,1.0,0.0,0.0,3.586684465408325,3.586707353591919,8.583800763517502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.6748046875,0.0,1447.1304931640625,1895.4371337890625,0.0,3779.4267578125,0.8894667029380798,1.0,0.0,3.0,1.0,0.0
18204060,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7924178242683411,0.365559458732605,0.332856148481369,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9483489990234376,0.6241083145141602,0.5932021141052246,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9714017510414124,0.6697837114334106,0.4694525599479675,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8481876254081726,0.4530553221702575,0.4326429665088653,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6959906220436096,0.2444019615650177,1.1207295656204224,284.9065856933594,284.95001220703125,302.04998779296875,292.45245361328125,298.3946228027344,297.1542663574219,284.90692138671875,1.0,0.6734947562217712,0.3429397344589233,0.3429397344589233,1.0,1.0,-3.5415284633636475,0.8964232206344604,2.645105123519897,0.0979640781879425,0.8329563140869141,0.8329563140869141,0.0,215.06089782714844,189.0,58997.34765625,0.0,3834.37451171875,1.0,278.85894775390625,282.9392395019531,295.4728088378906,299.308837890625,293.1499938964844,293.1499938964844,279.1499938964844,38825.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485832452774048,1.0,0.0,0.0,3.455530405044556,3.4555530548095703,7.967511805873073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.193359375,0.0,1347.40087890625,1895.4371337890625,0.0,3850.18994140625,0.8645220994949341,1.0,0.0,3.0,1.0,0.0
18204120,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7924178242683411,0.365559458732605,0.332856148481369,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9483489990234376,0.6241083145141602,0.5932021141052246,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9714017510414124,0.6697837114334106,0.4694525599479675,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8481876254081726,0.4530553221702575,0.4326429665088653,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6959906220436096,0.2444019615650177,1.1207295656204224,284.9065856933594,284.95001220703125,302.04998779296875,292.45245361328125,298.3946228027344,297.1542663574219,284.90692138671875,1.0,0.6734947562217712,0.3429397344589233,0.3429397344589233,1.0,1.0,-3.5415284633636475,0.8964232206344604,2.645105123519897,0.0979640781879425,0.8329563140869141,0.8329563140869141,0.0,215.06089782714844,189.0,58997.34765625,0.0,3834.37451171875,1.0,278.85894775390625,282.9392395019531,295.4728088378906,299.308837890625,293.1499938964844,293.1499938964844,279.1499938964844,38825.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485832452774048,1.0,0.0,0.0,3.455530405044556,3.4555530548095703,7.967511805873073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.193359375,0.0,1347.40087890625,1895.4371337890625,0.0,3850.18994140625,0.8645220994949341,1.0,0.0,3.0,1.0,0.0
18204180,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8047195672988892,0.3655268549919128,0.3321847021579742,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.96345317363739,0.6231511235237122,0.5916078090667725,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9851369261741638,0.6702784299850464,0.4692446589469909,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8608707189559937,0.4531306624412536,0.4320647716522217,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.70740807056427,0.244790717959404,1.1196913719177246,284.9916687011719,284.95001220703125,302.04998779296875,292.4305419921875,298.3962097167969,297.15753173828125,284.99090576171875,1.0,0.6666772365570068,0.3428326547145843,0.3428326547145843,1.0,1.0,-3.536600112915039,0.8945906758308411,2.6420094966888428,0.0970071703195571,0.9093202948570251,0.9093202948570251,0.0,202.87667846679688,192.0,58256.25390625,0.0,3748.384033203125,1.0,279.140869140625,283.048828125,295.4074401855469,299.1252136230469,293.1499938964844,293.1499938964844,278.8500061035156,33708.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404134750366212,1.0,0.0,0.0,3.563714027404785,3.5637366771698,8.474204946651298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.4140625,0.0,1422.53515625,1895.4371337890625,0.0,3776.203857421875,0.8843035101890564,1.0,0.0,3.0,1.0,0.0
18204240,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8047195672988892,0.3655268549919128,0.3321847021579742,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.96345317363739,0.6231511235237122,0.5916078090667725,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9851369261741638,0.6702784299850464,0.4692446589469909,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8608707189559937,0.4531306624412536,0.4320647716522217,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.70740807056427,0.244790717959404,1.1196913719177246,284.9916687011719,284.95001220703125,302.04998779296875,292.4305419921875,298.3962097167969,297.15753173828125,284.99090576171875,1.0,0.6666772365570068,0.3428326547145843,0.3428326547145843,1.0,1.0,-3.536600112915039,0.8945906758308411,2.6420094966888428,0.0970071703195571,0.9093202948570251,0.9093202948570251,0.0,202.87667846679688,192.0,58256.25390625,0.0,3748.384033203125,1.0,279.140869140625,283.048828125,295.4074401855469,299.1252136230469,293.1499938964844,293.1499938964844,278.8500061035156,33708.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404134750366212,1.0,0.0,0.0,3.563714027404785,3.5637366771698,8.474204946651298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.4140625,0.0,1422.53515625,1895.4371337890625,0.0,3776.203857421875,0.8843035101890564,1.0,0.0,3.0,1.0,0.0
18204300,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8081615567207336,0.3651345670223236,0.3319329023361206,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9674073457717896,0.6222648620605469,0.5909035205841064,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9887486696243286,0.6699930429458618,0.46918985247612,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8645721673965454,0.4528777301311493,0.4318882822990417,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.710722029209137,0.2448419481515884,1.1198188066482544,284.87860107421875,284.95001220703125,302.04998779296875,292.42041015625,298.3957824707031,297.15740966796875,284.8786315917969,1.0,0.6650954484939575,0.3427790999412536,0.3427790999412536,1.0,1.0,-3.535327911376953,0.8940345048904419,2.641293525695801,0.09670390188694,0.8283902406692505,0.8283902406692505,0.0,199.61740112304688,192.0,58957.6953125,0.0,3725.531982421875,1.0,278.9004211425781,282.9159851074219,295.4509582519531,299.3208312988281,293.1499938964844,293.1499938964844,278.8500061035156,38525.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946366250514984,1.0,0.0,0.0,3.510881423950196,3.510904550552368,8.22480558326788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.2646484375,0.0,1402.0032958984375,1895.4371337890625,0.0,3830.16796875,0.8738410472869873,1.0,0.0,3.0,1.0,0.0
18204360,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.809304416179657,0.3646509647369385,0.3314352333545685,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.968708634376526,0.6212815046310425,0.5899112820625305,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9900863766670228,0.6695926189422607,0.4688537716865539,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8659732937812805,0.4525295794010162,0.4315048158168793,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7120328545570374,0.2448097020387649,1.1194801330566406,284.9087219238281,284.95001220703125,302.04998779296875,292.4108581542969,298.39459228515625,297.1563415527344,284.90948486328125,1.0,0.6639913320541382,0.3427388072013855,0.3427388072013855,1.0,1.0,-3.5322632789611816,0.8929719924926758,2.639291286468506,0.0962732881307601,0.8300938606262207,0.8300938606262207,0.0,198.1212310791016,195.0,58717.1875,0.0,3708.888671875,1.0,278.8588562011719,282.94696044921875,295.4311218261719,299.24725341796875,293.1499938964844,293.1499938964844,279.1499938964844,38853.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481346607208252,1.0,0.0,0.0,3.4322619438171387,3.432284355163574,7.860571713536046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.35888671875,0.0,1324.2274169921875,1895.4371337890625,0.0,3846.14208984375,0.859446108341217,1.0,0.0,3.0,1.0,0.0
18204420,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8106091022491455,0.3645391464233398,0.3311055600643158,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9699270725250244,0.6202829480171204,0.5887076258659363,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.991647243499756,0.6699863076210022,0.4688935875892639,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.86754310131073,0.4525502026081085,0.4313054978847503,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.713596522808075,0.2451467812061309,1.1202621459960938,284.9931335449219,284.95001220703125,302.04998779296875,292.3937683105469,298.39599609375,297.1587829589844,284.9924011230469,1.0,0.6632272005081177,0.3426582515239715,0.3426582515239715,1.0,1.0,-3.531158685684204,0.8923904299736023,2.638768196105957,0.0957013964653015,0.9070702195167542,0.9070702195167542,0.0,196.68917846679688,198.0,58065.625,0.0,3697.523681640625,1.0,279.14068603515625,283.0538635253906,295.3707580566406,299.0734558105469,293.1499938964844,293.1499938964844,278.8500061035156,33587.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399633407592772,1.0,0.0,0.0,3.5473642349243164,3.547386884689331,8.396627322326822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.8740234375,0.0,1404.40673828125,1895.4371337890625,0.0,3772.111572265625,0.8805575370788574,1.0,0.0,3.0,1.0,0.0
18204480,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8106091022491455,0.3645391464233398,0.3311055600643158,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9699270725250244,0.6202829480171204,0.5887076258659363,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.991647243499756,0.6699863076210022,0.4688935875892639,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.86754310131073,0.4525502026081085,0.4313054978847503,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.713596522808075,0.2451467812061309,1.1202621459960938,284.9931335449219,284.95001220703125,302.04998779296875,292.3937683105469,298.39599609375,297.1587829589844,284.9924011230469,1.0,0.6632272005081177,0.3426582515239715,0.3426582515239715,1.0,1.0,-3.531158685684204,0.8923904299736023,2.638768196105957,0.0957013964653015,0.9070702195167542,0.9070702195167542,0.0,196.68917846679688,198.0,58065.625,0.0,3697.523681640625,1.0,279.14068603515625,283.0538635253906,295.3707580566406,299.0734558105469,293.1499938964844,293.1499938964844,278.8500061035156,33587.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399633407592772,1.0,0.0,0.0,3.5473642349243164,3.547386884689331,8.396627322326822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.8740234375,0.0,1404.40673828125,1895.4371337890625,0.0,3772.111572265625,0.8805575370788574,1.0,0.0,3.0,1.0,0.0
18204540,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8086661100387573,0.363550990819931,0.3304702639579773,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9673926830291748,0.6183435916900635,0.5871720314025879,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9900729060173036,0.6691701412200928,0.4685781002044678,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8657174706459045,0.4518604576587677,0.4308909177780151,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7124258279800415,0.2450688779354095,1.1207231283187866,284.9098815917969,284.95001220703125,302.04998779296875,292.3795166015625,298.3938293457031,297.1567077636719,284.9101257324219,1.0,0.6634359955787659,0.3425776958465576,0.3425776958465576,1.0,1.0,-3.528231143951416,0.8912444114685059,2.636986494064331,0.0951748564839363,0.8287311792373657,0.8287311792373657,0.0,197.7929534912109,201.0,58575.67578125,0.0,3696.919677734375,1.0,278.8592224121094,282.95037841796875,295.3998413085937,299.2042541503906,293.1499938964844,293.1499938964844,279.1499938964844,38622.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477771520614624,1.0,0.0,0.0,3.421995162963867,3.422017335891724,7.813616207386076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.21533203125,0.0,1312.3839111328125,1895.4371337890625,0.0,3842.915283203125,0.8569592237472534,1.0,0.0,3.0,1.0,0.0
18204600,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8086661100387573,0.363550990819931,0.3304702639579773,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9673926830291748,0.6183435916900635,0.5871720314025879,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9900729060173036,0.6691701412200928,0.4685781002044678,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8657174706459045,0.4518604576587677,0.4308909177780151,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7124258279800415,0.2450688779354095,1.1207231283187866,284.9098815917969,284.95001220703125,302.04998779296875,292.3795166015625,298.3938293457031,297.1567077636719,284.9101257324219,1.0,0.6634359955787659,0.3425776958465576,0.3425776958465576,1.0,1.0,-3.528231143951416,0.8912444114685059,2.636986494064331,0.0951748564839363,0.8287311792373657,0.8287311792373657,0.0,197.7929534912109,201.0,58575.67578125,0.0,3696.919677734375,1.0,278.8592224121094,282.95037841796875,295.3998413085937,299.2042541503906,293.1499938964844,293.1499938964844,279.1499938964844,38622.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477771520614624,1.0,0.0,0.0,3.421995162963867,3.422017335891724,7.813616207386076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.21533203125,0.0,1312.3839111328125,1895.4371337890625,0.0,3842.915283203125,0.8569592237472534,1.0,0.0,3.0,1.0,0.0
18204660,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8065118193626404,0.3633404076099396,0.3301648199558258,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9644824266433716,0.6172729730606079,0.5860233306884766,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9882254004478456,0.6694359183311462,0.468620628118515,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8635913729667664,0.4517962336540222,0.4307319521903991,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7109397053718567,0.2453141063451767,1.121652603149414,284.9930419921875,284.95001220703125,302.04998779296875,292.368408203125,298.3944091796875,297.1581420898437,284.9923095703125,1.0,0.6642026901245117,0.3424697518348694,0.3424697518348694,1.0,1.0,-3.527451992034912,0.8906776309013367,2.6367743015289307,0.0945649668574333,0.9050580859184264,0.9050580859184264,0.0,199.3942413330078,204.0,57930.703125,0.0,3704.647216796875,1.0,279.1405944824219,283.0562744140625,295.3450927734375,299.03729248046875,293.1499938964844,293.1499938964844,278.8500061035156,33544.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395710229873656,1.0,0.0,0.0,3.536837339401245,3.5368597507476807,8.34686659345607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.376953125,0.0,1393.07080078125,1895.4371337890625,0.0,3768.54345703125,0.8781622648239136,1.0,0.0,3.0,1.0,0.0
18204720,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8065118193626404,0.3633404076099396,0.3301648199558258,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9644824266433716,0.6172729730606079,0.5860233306884766,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9882254004478456,0.6694359183311462,0.468620628118515,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8635913729667664,0.4517962336540222,0.4307319521903991,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7109397053718567,0.2453141063451767,1.121652603149414,284.9930419921875,284.95001220703125,302.04998779296875,292.368408203125,298.3944091796875,297.1581420898437,284.9923095703125,1.0,0.6642026901245117,0.3424697518348694,0.3424697518348694,1.0,1.0,-3.527451992034912,0.8906776309013367,2.6367743015289307,0.0945649668574333,0.9050580859184264,0.9050580859184264,0.0,199.3942413330078,204.0,57930.703125,0.0,3704.647216796875,1.0,279.1405944824219,283.0562744140625,295.3450927734375,299.03729248046875,293.1499938964844,293.1499938964844,278.8500061035156,33544.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395710229873656,1.0,0.0,0.0,3.536837339401245,3.5368597507476807,8.34686659345607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.376953125,0.0,1393.07080078125,1895.4371337890625,0.0,3768.54345703125,0.8781622648239136,1.0,0.0,3.0,1.0,0.0
18204780,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8027055263519287,0.3622875809669494,0.3295244872570038,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9596765041351318,0.6152898669242859,0.5845032334327698,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9847624897956848,0.6685205698013306,0.4682779312133789,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.859924852848053,0.4510460793972015,0.4303178489208221,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7081141471862793,0.2451660633087158,1.122074842453003,284.9102478027344,284.95001220703125,302.04998779296875,292.3607177734375,298.39178466796875,297.15557861328125,284.9104919433594,1.0,0.6651924252510071,0.3423618078231811,0.3423618078231811,1.0,1.0,-3.524458408355713,0.8894246816635132,2.63503360748291,0.0939634516835212,0.827233612537384,0.827233612537384,0.0,202.10533142089844,207.0,58445.54296875,0.0,3713.546875,1.0,278.8593139648437,282.9532165527344,295.3803405761719,299.1745300292969,293.1499938964844,293.1499938964844,279.1499938964844,38590.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947242796421051,1.0,0.0,0.0,3.4121458530426025,3.412168025970459,7.768701948407397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.7109375,0.0,1302.4166259765625,1895.4371337890625,0.0,3838.08935546875,0.8547596335411072,1.0,0.0,3.0,1.0,0.0
18204840,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8027055263519287,0.3622875809669494,0.3295244872570038,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9596765041351318,0.6152898669242859,0.5845032334327698,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9847624897956848,0.6685205698013306,0.4682779312133789,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.859924852848053,0.4510460793972015,0.4303178489208221,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7081141471862793,0.2451660633087158,1.122074842453003,284.9102478027344,284.95001220703125,302.04998779296875,292.3607177734375,298.39178466796875,297.15557861328125,284.9104919433594,1.0,0.6651924252510071,0.3423618078231811,0.3423618078231811,1.0,1.0,-3.524458408355713,0.8894246816635132,2.63503360748291,0.0939634516835212,0.827233612537384,0.827233612537384,0.0,202.10533142089844,207.0,58445.54296875,0.0,3713.546875,1.0,278.8593139648437,282.9532165527344,295.3803405761719,299.1745300292969,293.1499938964844,293.1499938964844,279.1499938964844,38590.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947242796421051,1.0,0.0,0.0,3.4121458530426025,3.412168025970459,7.768701948407397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.7109375,0.0,1302.4166259765625,1895.4371337890625,0.0,3838.08935546875,0.8547596335411072,1.0,0.0,3.0,1.0,0.0
18204900,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8008466958999634,0.3621139228343963,0.3292305171489715,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9572694301605223,0.6146858334541321,0.583771824836731,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9830259680747986,0.6685554385185242,0.4681376516819,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.858131468296051,0.4509449005126953,0.4301133453845978,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7066755294799805,0.2452255934476852,1.122166395187378,285.0094299316406,284.95001220703125,302.04998779296875,292.3582458496094,298.3915100097656,297.1556701660156,285.0094909667969,1.0,0.6657001376152039,0.342307835817337,0.342307835817337,1.0,1.0,-3.522914171218872,0.8887887597084045,2.634125232696533,0.0935493782162666,0.8971710205078125,0.8971710205078125,0.0,203.4582977294922,207.0,57720.00390625,0.0,3717.8671875,1.0,279.095947265625,283.0727844238281,295.3253479003906,298.9672546386719,293.1499938964844,293.1499938964844,279.1499938964844,33933.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941136121749878,1.0,0.0,0.0,3.4651198387146,3.465141773223877,8.011795102902397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.3701171875,0.0,1322.3663330078125,1895.4371337890625,0.0,3782.770263671875,0.864147961139679,1.0,0.0,3.0,1.0,0.0
18204960,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7996168732643127,0.3620265126228332,0.3291984796524048,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9555254578590392,0.6141834259033203,0.5833476781845093,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.98186057806015,0.6686973571777344,0.4682776927947998,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8569175004959106,0.4509342014789581,0.4301414787769317,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7057490348815918,0.2453587055206298,1.1229015588760376,284.99237060546875,284.95001220703125,302.04998779296875,292.35675048828125,298.3920288085937,297.1565856933594,284.99127197265625,1.0,0.6663464307785034,0.3422571420669555,0.3422571420669555,1.0,1.0,-3.5234501361846924,0.888794481754303,2.634655714035034,0.0933612808585167,0.9028704166412354,0.9028704166412354,0.0,204.55838012695312,210.0,57819.1796875,0.0,3725.818603515625,1.0,279.141357421875,283.05743408203125,295.3314819335937,299.0146484375,293.1499938964844,293.1499938964844,278.8500061035156,33437.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387558102607728,1.0,0.0,0.0,3.529968500137329,3.5299909114837646,8.314477213389182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.7607421875,0.0,1385.1424560546875,1895.4371337890625,0.0,3761.125732421875,0.8763119578361511,1.0,0.0,3.0,1.0,0.0
18205020,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7954843044281006,0.360940545797348,0.3285464644432068,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.950078308582306,0.612181544303894,0.5818291306495667,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9777939319610596,0.6677074432373047,0.4678989946842193,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8529865145683289,0.4501509666442871,0.4297144412994385,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.702564537525177,0.2451733648777008,1.1232333183288574,284.9107666015625,284.95001220703125,302.04998779296875,292.35675048828125,298.3893737792969,297.1539611816406,284.9109802246094,1.0,0.6675226092338562,0.342155784368515,0.342155784368515,1.0,1.0,-3.5202770233154297,0.8875068426132202,2.63277006149292,0.0927934795618057,0.8259913325309753,0.8259913325309753,0.0,207.6996307373047,213.0,58336.33984375,0.0,3736.8271484375,1.0,278.85943603515625,282.95587158203125,295.3751525878906,299.1601867675781,293.1499938964844,293.1499938964844,279.1499938964844,38564.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462265968322754,1.0,0.0,0.0,3.4036672115325928,3.403689384460449,7.730141646788979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.70361328125,0.0,1293.886962890625,1895.4371337890625,0.0,3828.905517578125,0.852865993976593,1.0,0.0,3.0,1.0,0.0
