time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205080,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7954843044281006,0.360940545797348,0.3285464644432068,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.950078308582306,0.612181544303894,0.5818291306495667,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9777939319610596,0.6677074432373047,0.4678989946842193,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8529865145683289,0.4501509666442871,0.4297144412994385,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.702564537525177,0.2451733648777008,1.1232333183288574,284.9107666015625,284.95001220703125,302.04998779296875,292.35675048828125,298.3893737792969,297.1539611816406,284.9109802246094,1.0,0.6675226092338562,0.342155784368515,0.342155784368515,1.0,1.0,-3.5202770233154297,0.8875068426132202,2.63277006149292,0.0927934795618057,0.8259913325309753,0.8259913325309753,0.0,207.6996307373047,213.0,58336.33984375,0.0,3736.8271484375,1.0,278.85943603515625,282.95587158203125,295.3751525878906,299.1601867675781,293.1499938964844,293.1499938964844,279.1499938964844,38564.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462265968322754,1.0,0.0,0.0,3.4036672115325928,3.403689384460449,7.730141646788979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.70361328125,0.0,1293.886962890625,1895.4371337890625,0.0,3828.905517578125,0.852865993976593,1.0,0.0,3.0,1.0,0.0
18205140,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7922913432121277,0.3606468439102173,0.3282059133052826,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9456091523170472,0.6110536456108093,0.580670177936554,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9745527505874634,0.6678080558776855,0.4678601324558258,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8499253392219543,0.4500089287757873,0.4295235574245453,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.700078547000885,0.2453368604183197,1.123977780342102,284.9928894042969,284.95001220703125,302.04998779296875,292.36102294921875,298.3894958496094,297.15484619140625,284.9921875,1.0,0.6687591671943665,0.3420543968677521,0.3420543968677521,1.0,1.0,-3.5190846920013428,0.8868305087089539,2.632254123687744,0.092220515012741,0.901697278022766,0.901697278022766,0.0,210.3751983642578,216.0,57724.5390625,0.0,3749.955810546875,1.0,279.14044189453125,283.06024169921875,295.335205078125,299.00982666015625,293.1499938964844,293.1499938964844,279.45001220703125,33502.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375112056732178,1.0,0.0,0.0,3.520494222640991,3.5205166339874268,8.269906288660422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.677734375,0.0,1375.778564453125,1895.4371337890625,0.0,3749.79052734375,0.8744719624519348,1.0,0.0,3.0,1.0,0.0
18205200,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7922913432121277,0.3606468439102173,0.3282059133052826,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9456091523170472,0.6110536456108093,0.580670177936554,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9745527505874634,0.6678080558776855,0.4678601324558258,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8499253392219543,0.4500089287757873,0.4295235574245453,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.700078547000885,0.2453368604183197,1.123977780342102,284.9928894042969,284.95001220703125,302.04998779296875,292.36102294921875,298.3894958496094,297.15484619140625,284.9921875,1.0,0.6687591671943665,0.3420543968677521,0.3420543968677521,1.0,1.0,-3.5190846920013428,0.8868305087089539,2.632254123687744,0.092220515012741,0.901697278022766,0.901697278022766,0.0,210.3751983642578,216.0,57724.5390625,0.0,3749.955810546875,1.0,279.14044189453125,283.06024169921875,295.335205078125,299.00982666015625,293.1499938964844,293.1499938964844,279.45001220703125,33502.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375112056732178,1.0,0.0,0.0,3.520494222640991,3.5205166339874268,8.269906288660422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.677734375,0.0,1375.778564453125,1895.4371337890625,0.0,3749.79052734375,0.8744719624519348,1.0,0.0,3.0,1.0,0.0
18205260,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.7895790338516235,0.3604148626327514,0.3281280994415283,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9416252970695496,0.610047459602356,0.5798534154891968,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.971711814403534,0.6680389046669006,0.4681145846843719,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.8473124504089355,0.4499480724334717,0.4295951426029205,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.6979878544807434,0.2455266714096069,1.1254665851593018,285.0481872558594,284.95001220703125,302.0492858886719,292.3669738769531,298.3897705078125,297.1559143066406,285.0458374023437,1.0,0.6702379584312439,0.3419544398784637,0.3419544398784637,1.0,1.0,-3.5201923847198486,0.8868537545204163,2.633338689804077,0.0919573605060577,1.0,1.0,0.0,212.9790496826172,219.0,57356.7109375,0.0,3768.365234375,1.0,279.4412536621094,283.134033203125,295.3473815917969,298.9832458496094,293.1499938964844,293.1499938964844,279.1499938964844,31161.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309625625610352,1.0,0.0,0.0,3.71620774269104,3.71623158454895,9.214955980496596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.06640625,0.0,1571.222900390625,1895.4371337890625,0.0,3689.9609375,0.9166072010993958,1.0,0.0,3.0,1.0,0.0
18205320,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.7895790338516235,0.3604148626327514,0.3281280994415283,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9416252970695496,0.610047459602356,0.5798534154891968,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.971711814403534,0.6680389046669006,0.4681145846843719,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.8473124504089355,0.4499480724334717,0.4295951426029205,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.6979878544807434,0.2455266714096069,1.1254665851593018,285.0481872558594,284.95001220703125,302.0492858886719,292.3669738769531,298.3897705078125,297.1559143066406,285.0458374023437,1.0,0.6702379584312439,0.3419544398784637,0.3419544398784637,1.0,1.0,-3.5201923847198486,0.8868537545204163,2.633338689804077,0.0919573605060577,1.0,1.0,0.0,212.9790496826172,219.0,57356.7109375,0.0,3768.365234375,1.0,279.4412536621094,283.134033203125,295.3473815917969,298.9832458496094,293.1499938964844,293.1499938964844,279.1499938964844,31161.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309625625610352,1.0,0.0,0.0,3.71620774269104,3.71623158454895,9.214955980496596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.06640625,0.0,1571.222900390625,1895.4371337890625,0.0,3689.9609375,0.9166072010993958,1.0,0.0,3.0,1.0,0.0
18205380,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7842982411384583,0.3585886657238006,0.3270319700241089,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9345448613166808,0.6072960495948792,0.5778852701187134,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9660022854804992,0.6661279797554016,0.467307835817337,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8424139618873596,0.4484778940677643,0.4287475943565368,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6936513185501099,0.2447402030229568,1.124016046524048,284.889892578125,284.95001220703125,302.047119140625,292.3717956542969,298.38201904296875,297.1475830078125,284.89044189453125,1.0,0.6712872385978699,0.3418545126914978,0.3418545126914978,1.0,1.0,-3.5127880573272705,0.8842759132385254,2.628512144088745,0.0912031531333923,0.8848294615745544,0.8848294615745544,0.0,217.0129547119141,222.0,58297.59375,0.0,3774.126708984375,1.0,279.1576538085937,282.9514465332031,295.4080505371094,299.1873474121094,293.1499938964844,293.1499938964844,279.45001220703125,37475.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425127506256104,1.0,0.0,0.0,3.6720187664031982,3.6720433235168457,8.997110967357003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.36181640625,0.0,1568.9100341796875,1895.4371337890625,0.0,3795.267578125,0.911111056804657,1.0,0.0,3.0,1.0,0.0
18205440,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7842982411384583,0.3585886657238006,0.3270319700241089,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9345448613166808,0.6072960495948792,0.5778852701187134,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9660022854804992,0.6661279797554016,0.467307835817337,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8424139618873596,0.4484778940677643,0.4287475943565368,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6936513185501099,0.2447402030229568,1.124016046524048,284.889892578125,284.95001220703125,302.047119140625,292.3717956542969,298.38201904296875,297.1475830078125,284.89044189453125,1.0,0.6712872385978699,0.3418545126914978,0.3418545126914978,1.0,1.0,-3.5127880573272705,0.8842759132385254,2.628512144088745,0.0912031531333923,0.8848294615745544,0.8848294615745544,0.0,217.0129547119141,222.0,58297.59375,0.0,3774.126708984375,1.0,279.1576538085937,282.9514465332031,295.4080505371094,299.1873474121094,293.1499938964844,293.1499938964844,279.45001220703125,37475.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425127506256104,1.0,0.0,0.0,3.6720187664031982,3.6720433235168457,8.997110967357003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.36181640625,0.0,1568.9100341796875,1895.4371337890625,0.0,3795.267578125,0.911111056804657,1.0,0.0,3.0,1.0,0.0
18205500,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7815649509429932,0.357988029718399,0.3263463377952575,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9308792352676392,0.6062471270561218,0.5767286419868469,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9629786014556884,0.6656349301338196,0.4667778313159942,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8398833870887756,0.4479413032531738,0.4281431436538696,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6912909746170044,0.2443758249282837,1.1223829984664917,285.0021057128906,284.95001220703125,302.04547119140625,292.373779296875,298.3782043457031,297.14385986328125,285.003662109375,1.0,0.671584963798523,0.3418045341968536,0.3418045341968536,1.0,1.0,-3.507236957550049,0.8824308514595032,2.6248061656951904,0.0905209705233573,0.9585062861442566,0.9585062861442566,0.0,218.9884033203125,222.0,57363.2109375,0.0,3772.15966796875,1.0,279.4022216796875,283.088623046875,295.35107421875,298.9723205566406,293.1499938964844,293.1499938964844,279.45001220703125,34090.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370992183685304,1.0,0.0,0.0,3.712040901184082,3.7120652198791504,9.194302492687711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.40625,0.0,1588.76708984375,1895.4371337890625,0.0,3746.035888671875,0.9192017912864684,1.0,0.0,3.0,1.0,0.0
18205560,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.779731035232544,0.3575800657272339,0.3260060250759125,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.928284466266632,0.6054098606109619,0.5759668946266174,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9609335064888,0.6654009222984314,0.466627687215805,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8381446003913879,0.4475704431533813,0.4278237521648407,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6896347999572754,0.2441088110208511,1.12138831615448,284.9938659667969,284.95001220703125,302.04351806640625,292.3755187988281,298.37554931640625,297.1413879394531,284.9925231933594,1.0,0.671955943107605,0.341787725687027,0.341787725687027,1.0,1.0,-3.5041470527648926,0.8814316391944885,2.622715473175049,0.0901722237467765,0.969714343547821,0.969714343547821,0.0,220.4764099121093,225.0,57390.48046875,0.0,3773.387939453125,1.0,279.4434509277344,283.08154296875,295.3554992675781,299.01422119140625,293.1499938964844,293.1499938964844,279.1499938964844,33530.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349880814552308,1.0,0.0,0.0,3.772087335586548,3.7721118927001953,9.494164032730624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.2451171875,0.0,1654.1932373046875,1895.4371337890625,0.0,3726.775634765625,0.9308329820632936,1.0,0.0,3.0,1.0,0.0
18205620,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7748689651489258,0.3557172119617462,0.3247505128383636,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9216755032539368,0.6025830507278442,0.5737797021865845,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9553290605545044,0.6634727120399475,0.4656873345375061,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8336455225944519,0.4459348917007446,0.4266881346702575,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6853330731391907,0.2430123835802078,1.1180212497711182,284.88348388671875,284.95001220703125,302.0384826660156,292.3781433105469,298.3661499023437,297.1317749023437,284.8851318359375,1.0,0.6724283695220947,0.3417541086673736,0.3417541086673736,1.0,1.0,-3.493469476699829,0.8780662417411804,2.615403413772583,0.0893329381942749,0.8624838590621948,0.8624838590621948,0.0,224.142822265625,228.0,57894.5390625,0.0,3768.775146484375,1.0,279.1566772460937,282.95416259765625,295.3998718261719,299.1588439941406,293.1499938964844,293.1499938964844,279.45001220703125,39432.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431142807006836,1.0,0.0,0.0,3.641148090362549,3.641172647476196,8.846469654599787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.94970703125,0.0,1548.9598388671875,1895.4371337890625,0.0,3800.7236328125,0.9058236479759216,1.0,0.0,3.0,1.0,0.0
18205680,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7748689651489258,0.3557172119617462,0.3247505128383636,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9216755032539368,0.6025830507278442,0.5737797021865845,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9553290605545044,0.6634727120399475,0.4656873345375061,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8336455225944519,0.4459348917007446,0.4266881346702575,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6853330731391907,0.2430123835802078,1.1180212497711182,284.88348388671875,284.95001220703125,302.0384826660156,292.3781433105469,298.3661499023437,297.1317749023437,284.8851318359375,1.0,0.6724283695220947,0.3417541086673736,0.3417541086673736,1.0,1.0,-3.493469476699829,0.8780662417411804,2.615403413772583,0.0893329381942749,0.8624838590621948,0.8624838590621948,0.0,224.142822265625,228.0,57894.5390625,0.0,3768.775146484375,1.0,279.1566772460937,282.95416259765625,295.3998718261719,299.1588439941406,293.1499938964844,293.1499938964844,279.45001220703125,39432.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431142807006836,1.0,0.0,0.0,3.641148090362549,3.641172647476196,8.846469654599787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.94970703125,0.0,1548.9598388671875,1895.4371337890625,0.0,3800.7236328125,0.9058236479759216,1.0,0.0,3.0,1.0,0.0
18205740,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7710681557655334,0.3547787964344024,0.3237915635108948,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9164167046546936,0.6007629632949829,0.57192462682724,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9508697390556335,0.6628435254096985,0.4650892615318298,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8300726413726807,0.4450282156467438,0.425750732421875,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6817940473556519,0.2422743886709213,1.1147384643554688,284.9936218261719,284.95001220703125,302.0320739746094,292.3796691894531,298.3596496582031,297.1263427734375,284.99285888671875,1.0,0.6727967858314514,0.3417204916477203,0.3417204916477203,1.0,1.0,-3.48427963256836,0.8751629590988159,2.609116792678833,0.0884006321430206,0.9505219459533693,0.9505219459533693,0.0,227.11248779296875,231.0,56953.5859375,0.0,3763.720703125,1.0,279.4422302246094,283.0908508300781,295.35040283203125,298.980712890625,293.1499938964844,293.1499938964844,279.1499938964844,34007.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334444403648376,1.0,0.0,0.0,3.7314746379852295,3.731499195098877,9.290825460084308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.171875,0.0,1610.478759765625,1895.4371337890625,0.0,3712.67236328125,0.9222841858863832,1.0,0.0,3.0,1.0,0.0
18205800,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7710681557655334,0.3547787964344024,0.3237915635108948,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9164167046546936,0.6007629632949829,0.57192462682724,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9508697390556335,0.6628435254096985,0.4650892615318298,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8300726413726807,0.4450282156467438,0.425750732421875,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6817940473556519,0.2422743886709213,1.1147384643554688,284.9936218261719,284.95001220703125,302.0320739746094,292.3796691894531,298.3596496582031,297.1263427734375,284.99285888671875,1.0,0.6727967858314514,0.3417204916477203,0.3417204916477203,1.0,1.0,-3.48427963256836,0.8751629590988159,2.609116792678833,0.0884006321430206,0.9505219459533693,0.9505219459533693,0.0,227.11248779296875,231.0,56953.5859375,0.0,3763.720703125,1.0,279.4422302246094,283.0908508300781,295.35040283203125,298.980712890625,293.1499938964844,293.1499938964844,279.1499938964844,34007.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334444403648376,1.0,0.0,0.0,3.7314746379852295,3.731499195098877,9.290825460084308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.171875,0.0,1610.478759765625,1895.4371337890625,0.0,3712.67236328125,0.9222841858863832,1.0,0.0,3.0,1.0,0.0
18205860,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7666762471199036,0.3529230654239654,0.3225247859954834,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9105676412582396,0.5979437828063965,0.5697236061096191,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9455243945121764,0.6609114408493042,0.4641312062740326,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8259844183921814,0.4433634877204895,0.424568235874176,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6777971982955933,0.2410976737737655,1.1109079122543335,284.8933410644531,284.95001220703125,302.0242614746094,292.380126953125,298.3507080078125,297.1177673339844,284.89434814453125,1.0,0.6730803847312927,0.3417955338954925,0.3417955338954925,1.0,1.0,-3.472936153411865,0.8719197511672974,2.6010165214538574,0.087861992418766,0.8535261750221252,0.8535261750221252,0.0,230.5382232666016,234.0,57396.609375,0.0,3756.045166015625,1.0,279.15777587890625,282.9736633300781,295.3963928222656,299.12322998046875,293.1499938964844,293.1499938964844,279.45001220703125,39362.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405714869499208,1.0,0.0,0.0,3.593465566635132,3.593489646911621,8.616289619567397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.3984375,0.0,1495.9468994140625,1895.4371337890625,0.0,3777.6396484375,0.8954105377197266,1.0,0.0,3.0,1.0,0.0
18205920,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7666762471199036,0.3529230654239654,0.3225247859954834,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9105676412582396,0.5979437828063965,0.5697236061096191,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9455243945121764,0.6609114408493042,0.4641312062740326,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8259844183921814,0.4433634877204895,0.424568235874176,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6777971982955933,0.2410976737737655,1.1109079122543335,284.8933410644531,284.95001220703125,302.0242614746094,292.380126953125,298.3507080078125,297.1177673339844,284.89434814453125,1.0,0.6730803847312927,0.3417955338954925,0.3417955338954925,1.0,1.0,-3.472936153411865,0.8719197511672974,2.6010165214538574,0.087861992418766,0.8535261750221252,0.8535261750221252,0.0,230.5382232666016,234.0,57396.609375,0.0,3756.045166015625,1.0,279.15777587890625,282.9736633300781,295.3963928222656,299.12322998046875,293.1499938964844,293.1499938964844,279.45001220703125,39362.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405714869499208,1.0,0.0,0.0,3.593465566635132,3.593489646911621,8.616289619567397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.3984375,0.0,1495.9468994140625,1895.4371337890625,0.0,3777.6396484375,0.8954105377197266,1.0,0.0,3.0,1.0,0.0
18205980,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7631328701972961,0.3519041836261749,0.3215242326259613,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9058822393417358,0.5960354208946228,0.5678212642669678,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9411598443984984,0.6601558327674866,0.4634791612625122,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8226035833358765,0.4423599243164062,0.4235658347606659,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6744134426116943,0.2402558177709579,1.1072176694869995,284.9956359863281,284.95001220703125,302.0150451660156,292.3795166015625,298.3444519042969,297.1130676269531,284.9947814941406,1.0,0.6733144521713257,0.3418705761432647,0.3418705761432647,1.0,1.0,-3.463007926940918,0.869125485420227,2.5938825607299805,0.0872512832283973,0.9396368861198424,0.9396368861198424,0.0,233.407455444336,237.0,56482.3984375,0.0,3748.597900390625,1.0,279.44189453125,283.1024169921875,295.34893798828125,298.9496154785156,293.1499938964844,293.1499938964844,279.1499938964844,33909.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307300448417664,1.0,0.0,0.0,3.68871545791626,3.688739538192749,9.079117262444924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.0546875,0.0,1560.8642578125,1895.4371337890625,0.0,3687.830810546875,0.912591516971588,1.0,0.0,3.0,1.0,0.0
18206040,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7631328701972961,0.3519041836261749,0.3215242326259613,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9058822393417358,0.5960354208946228,0.5678212642669678,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9411598443984984,0.6601558327674866,0.4634791612625122,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8226035833358765,0.4423599243164062,0.4235658347606659,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6744134426116943,0.2402558177709579,1.1072176694869995,284.9956359863281,284.95001220703125,302.0150451660156,292.3795166015625,298.3444519042969,297.1130676269531,284.9947814941406,1.0,0.6733144521713257,0.3418705761432647,0.3418705761432647,1.0,1.0,-3.463007926940918,0.869125485420227,2.5938825607299805,0.0872512832283973,0.9396368861198424,0.9396368861198424,0.0,233.407455444336,237.0,56482.3984375,0.0,3748.597900390625,1.0,279.44189453125,283.1024169921875,295.34893798828125,298.9496154785156,293.1499938964844,293.1499938964844,279.1499938964844,33909.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307300448417664,1.0,0.0,0.0,3.68871545791626,3.688739538192749,9.079117262444924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.0546875,0.0,1560.8642578125,1895.4371337890625,0.0,3687.830810546875,0.912591516971588,1.0,0.0,3.0,1.0,0.0
18206100,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7613424062728882,0.3510021269321441,0.3210185468196869,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9035860896110536,0.5946548581123352,0.566868007183075,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.938904881477356,0.6592110395431519,0.463135153055191,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8208862543106079,0.4415430426597595,0.4230735599994659,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.6727269291877747,0.23966845870018,1.1054794788360596,284.87158203125,284.95001220703125,302.00994873046875,292.3788146972656,298.34033203125,297.10955810546875,284.8701477050781,1.0,0.6734647154808044,0.3419080972671509,0.3419080972671509,1.0,1.0,-3.4581637382507324,0.8677579760551453,2.590405941009521,0.0870876535773277,0.8514198660850525,0.8514198660850525,0.0,234.9210205078125,237.0,57224.95703125,0.0,3745.631103515625,1.0,279.1974792480469,282.9573669433594,295.40509033203125,299.15777587890625,293.1499938964844,293.1499938964844,279.1499938964844,38388.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364165663719176,1.0,0.0,0.0,3.641880989074707,3.641905307769776,8.850030894791416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.2001953125,0.0,1541.98583984375,1895.4371337890625,0.0,3739.811767578125,0.9028670191764832,1.0,0.0,3.0,1.0,0.0
18206160,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7589200139045715,0.3499544858932495,0.3201730251312256,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9006597399711609,0.5931098461151123,0.5655206441879272,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9358018040657043,0.6580749750137329,0.4624184966087341,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8185878992080688,0.4405791461467743,0.4222754836082458,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6705052256584167,0.2389633953571319,1.102872610092163,284.8966064453125,284.95001220703125,302.0044860839844,292.3778381347656,298.335205078125,297.1050109863281,284.8978576660156,1.0,0.6734625101089478,0.3419680595397949,0.3419680595397949,1.0,1.0,-3.4505715370178223,0.8656175136566162,2.584954023361206,0.0867222398519516,0.8456115126609802,0.8456115126609802,0.0,236.80995178222656,240.0,56878.5546875,0.0,3738.1484375,1.0,279.1578063964844,282.9877014160156,295.39434814453125,299.0899658203125,293.1499938964844,293.1499938964844,279.45001220703125,39439.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937866985797882,1.0,0.0,0.0,3.547702074050904,3.5477256774902344,8.398226327699376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.0771484375,0.0,1447.3221435546875,1895.4371337890625,0.0,3753.031982421875,0.8853291273117065,1.0,0.0,3.0,1.0,0.0
18206220,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7554662823677063,0.3488125503063202,0.319071888923645,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8963049054145813,0.5910603404045105,0.5634975433349609,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9313880801200868,0.657133162021637,0.4616468250751495,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8151742815971375,0.4394335150718689,0.4211492836475372,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6671420931816101,0.2379903048276901,1.098630666732788,284.9937438964844,284.95001220703125,301.9925537109375,292.3750915527344,298.32861328125,297.1006164550781,284.9927978515625,1.0,0.673560380935669,0.342087984085083,0.342087984085083,1.0,1.0,-3.4394214153289795,0.8625819087028503,2.5768394470214844,0.0861747041344642,0.9286161661148072,0.9286161661148072,0.0,239.6911163330078,243.0,55988.58203125,0.0,3727.833984375,1.0,279.44158935546875,283.1106262207031,295.34454345703125,298.91522216796875,293.1499938964844,293.1499938964844,279.1499938964844,33879.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92802494764328,1.0,0.0,0.0,3.648111343383789,3.64813494682312,8.880337531991245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.34765625,0.0,1515.207763671875,1895.4371337890625,0.0,3663.02490234375,0.9033682346343994,1.0,0.0,3.0,1.0,0.0
18206280,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7554662823677063,0.3488125503063202,0.319071888923645,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8963049054145813,0.5910603404045105,0.5634975433349609,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9313880801200868,0.657133162021637,0.4616468250751495,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8151742815971375,0.4394335150718689,0.4211492836475372,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6671420931816101,0.2379903048276901,1.098630666732788,284.9937438964844,284.95001220703125,301.9925537109375,292.3750915527344,298.32861328125,297.1006164550781,284.9927978515625,1.0,0.673560380935669,0.342087984085083,0.342087984085083,1.0,1.0,-3.4394214153289795,0.8625819087028503,2.5768394470214844,0.0861747041344642,0.9286161661148072,0.9286161661148072,0.0,239.6911163330078,243.0,55988.58203125,0.0,3727.833984375,1.0,279.44158935546875,283.1106262207031,295.34454345703125,298.91522216796875,293.1499938964844,293.1499938964844,279.1499938964844,33879.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92802494764328,1.0,0.0,0.0,3.648111343383789,3.64813494682312,8.880337531991245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.34765625,0.0,1515.207763671875,1895.4371337890625,0.0,3663.02490234375,0.9033682346343994,1.0,0.0,3.0,1.0,0.0
18206340,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7513918280601501,0.3467681109905243,0.3176212012767792,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.891247570514679,0.5880223512649536,0.5610746741294861,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.926059067249298,0.6549014449119568,0.4604659676551819,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8110975027084351,0.437529981136322,0.4197315871715545,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6632964015007019,0.236577421426773,1.093716025352478,284.8990173339844,284.95001220703125,301.9792785644531,292.3713073730469,298.3189697265625,297.0928955078125,284.899658203125,1.0,0.673568606376648,0.3422079086303711,0.3422079086303711,1.0,1.0,-3.4257352352142334,0.8587568998336792,2.5669782161712646,0.0856243595480918,0.8376486301422119,0.8376486301422119,0.0,243.0929718017578,246.0,56342.44921875,0.0,3714.419189453125,1.0,279.158447265625,283.0007629394531,295.3871154785156,299.0496826171875,293.1499938964844,293.1499938964844,279.45001220703125,39328.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350969195365906,1.0,0.0,0.0,3.5037682056427,3.503791332244873,8.191510687538539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.7138671875,0.0,1400.3873291015625,1895.4371337890625,0.0,3727.769287109375,0.8755881786346436,1.0,0.0,3.0,1.0,0.0
18206400,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7513918280601501,0.3467681109905243,0.3176212012767792,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.891247570514679,0.5880223512649536,0.5610746741294861,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.926059067249298,0.6549014449119568,0.4604659676551819,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8110975027084351,0.437529981136322,0.4197315871715545,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6632964015007019,0.236577421426773,1.093716025352478,284.8990173339844,284.95001220703125,301.9792785644531,292.3713073730469,298.3189697265625,297.0928955078125,284.899658203125,1.0,0.673568606376648,0.3422079086303711,0.3422079086303711,1.0,1.0,-3.4257352352142334,0.8587568998336792,2.5669782161712646,0.0856243595480918,0.8376486301422119,0.8376486301422119,0.0,243.0929718017578,246.0,56342.44921875,0.0,3714.419189453125,1.0,279.158447265625,283.0007629394531,295.3871154785156,299.0496826171875,293.1499938964844,293.1499938964844,279.45001220703125,39328.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350969195365906,1.0,0.0,0.0,3.5037682056427,3.503791332244873,8.191510687538539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.7138671875,0.0,1400.3873291015625,1895.4371337890625,0.0,3727.769287109375,0.8755881786346436,1.0,0.0,3.0,1.0,0.0
18206460,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7480582594871521,0.3455163240432739,0.3164366483688354,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8869943022727966,0.5858427286148071,0.5589468479156494,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9217260479927064,0.6537890434265137,0.4595921337604522,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8075864911079407,0.436251550912857,0.4184934794902801,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6599913835525513,0.23548124730587,1.088958501815796,284.9912109375,284.95001220703125,301.9646911621094,292.3664855957031,298.3121643066406,297.0888061523437,284.99029541015625,1.0,0.6735369563102722,0.3424114286899566,0.3424114286899566,1.0,1.0,-3.413482189178467,0.8556237816810608,2.557858228683472,0.0852511823177337,0.9167803525924684,0.9167803525924684,0.0,245.9633636474609,249.0,55450.890625,0.0,3701.453857421875,1.0,279.44122314453125,283.1192932128906,295.3355712890625,298.8733825683594,293.1499938964844,293.1499938964844,279.1499938964844,33888.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925205945968628,1.0,0.0,0.0,3.604126691818237,3.60414981842041,8.667490760672081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.8671875,0.0,1467.1279296875,1895.4371337890625,0.0,3637.122314453125,0.8934857845306396,1.0,0.0,3.0,1.0,0.0
18206520,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7480582594871521,0.3455163240432739,0.3164366483688354,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8869943022727966,0.5858427286148071,0.5589468479156494,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9217260479927064,0.6537890434265137,0.4595921337604522,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8075864911079407,0.436251550912857,0.4184934794902801,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6599913835525513,0.23548124730587,1.088958501815796,284.9912109375,284.95001220703125,301.9646911621094,292.3664855957031,298.3121643066406,297.0888061523437,284.99029541015625,1.0,0.6735369563102722,0.3424114286899566,0.3424114286899566,1.0,1.0,-3.413482189178467,0.8556237816810608,2.557858228683472,0.0852511823177337,0.9167803525924684,0.9167803525924684,0.0,245.9633636474609,249.0,55450.890625,0.0,3701.453857421875,1.0,279.44122314453125,283.1192932128906,295.3355712890625,298.8733825683594,293.1499938964844,293.1499938964844,279.1499938964844,33888.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925205945968628,1.0,0.0,0.0,3.604126691818237,3.60414981842041,8.667490760672081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.8671875,0.0,1467.1279296875,1895.4371337890625,0.0,3637.122314453125,0.8934857845306396,1.0,0.0,3.0,1.0,0.0
18206580,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7441474795341492,0.3433918952941894,0.3149075508117676,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8820910453796387,0.5827063918113708,0.5564237236976624,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9165903329849244,0.6514239311218262,0.4583123028278351,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8033774495124817,0.4342385828495025,0.416966825723648,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6562503576278687,0.2339611798524856,1.0835423469543457,284.9007873535156,284.95001220703125,301.9487609863281,292.3606262207031,298.3023986816406,297.0815124511719,284.9018249511719,1.0,0.6734195947647095,0.3426149189472198,0.3426149189472198,1.0,1.0,-3.398728132247925,0.8517171144485474,2.547011137008667,0.0848699882626533,0.8287855982780457,0.8287855982780457,0.0,249.3420867919922,252.0,55737.3125,0.0,3685.449951171875,1.0,279.1583251953125,283.015380859375,295.3764953613281,299.0025634765625,293.1499938964844,293.1499938964844,279.45001220703125,39513.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322170615196228,1.0,0.0,0.0,3.4525625705718994,3.452585458755493,7.95383243712422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.447265625,0.0,1349.26708984375,1895.4371337890625,0.0,3701.44580078125,0.8644523024559021,1.0,0.0,3.0,1.0,0.0
18206640,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7441474795341492,0.3433918952941894,0.3149075508117676,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8820910453796387,0.5827063918113708,0.5564237236976624,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9165903329849244,0.6514239311218262,0.4583123028278351,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8033774495124817,0.4342385828495025,0.416966825723648,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6562503576278687,0.2339611798524856,1.0835423469543457,284.9007873535156,284.95001220703125,301.9487609863281,292.3606262207031,298.3023986816406,297.0815124511719,284.9018249511719,1.0,0.6734195947647095,0.3426149189472198,0.3426149189472198,1.0,1.0,-3.398728132247925,0.8517171144485474,2.547011137008667,0.0848699882626533,0.8287855982780457,0.8287855982780457,0.0,249.3420867919922,252.0,55737.3125,0.0,3685.449951171875,1.0,279.1583251953125,283.015380859375,295.3764953613281,299.0025634765625,293.1499938964844,293.1499938964844,279.45001220703125,39513.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322170615196228,1.0,0.0,0.0,3.4525625705718994,3.452585458755493,7.95383243712422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.447265625,0.0,1349.26708984375,1895.4371337890625,0.0,3701.44580078125,0.8644523024559021,1.0,0.0,3.0,1.0,0.0
18206700,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7422857880592346,0.3426697552204132,0.3141382932662964,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8797476291656494,0.581504762172699,0.5551510453224182,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9141806960105896,0.6507313847541809,0.4576756954193115,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8013376593589783,0.4334927201271057,0.4161742627620697,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.6544276475906372,0.2333219349384308,1.0806057453155518,285.00439453125,284.95001220703125,301.9403076171875,292.3573303222656,298.2983703613281,297.07916259765625,285.0048828125,1.0,0.6732943058013916,0.3427166640758514,0.3427166640758514,1.0,1.0,-3.3910160064697266,0.8496634364128113,2.5413525104522705,0.0845337733626365,0.8992489576339722,0.8992489576339722,0.0,250.9304351806641,252.0,54895.40234375,0.0,3676.099853515625,1.0,279.39678955078125,283.14111328125,295.31768798828125,298.7865600585937,293.1499938964844,293.1499938964844,279.45001220703125,34457.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252694249153136,1.0,0.0,0.0,3.49908185005188,3.4991042613983154,8.169613465724979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.63427734375,0.0,1360.590576171875,1895.4371337890625,0.0,3637.706298828125,0.8721983432769775,1.0,0.0,3.0,1.0,0.0
18206760,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7409075498580933,0.3420398831367492,0.3136356472969055,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8779336214065552,0.5804062485694885,0.554185688495636,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.912427306175232,0.6501522660255432,0.4573298394680023,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7997795939445496,0.4328365921974182,0.4156151413917541,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6530053615570068,0.2327524721622467,1.078292965888977,284.9885559082031,284.95001220703125,301.9315185546875,292.353759765625,298.2951965332031,297.0777282714844,284.9872131347656,1.0,0.6732692718505859,0.3428464233875274,0.3428464233875274,1.0,1.0,-3.385378837585449,0.8483231663703918,2.537055730819702,0.0844944193959236,0.9044725298881532,0.9044725298881532,0.0,252.21392822265625,255.0,54872.6796875,0.0,3669.9873046875,1.0,279.441650390625,283.1283264160156,295.32159423828125,298.8241577148437,293.1499938964844,293.1499938964844,279.1499938964844,33815.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221724271774292,1.0,0.0,0.0,3.558542013168335,3.5585649013519287,8.449626420770073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.8125,0.0,1417.8399658203125,1895.4371337890625,0.0,3609.193115234375,0.8829902410507202,1.0,0.0,3.0,1.0,0.0
18206820,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7371460199356079,0.3398451507091522,0.3120374679565429,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8732019662857056,0.5771806240081787,0.5515716671943665,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9076394438743592,0.6476648449897766,0.455959677696228,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7956300973892212,0.4307232499122619,0.4139884412288666,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6493840217590332,0.2311359047889709,1.0724228620529177,284.9028625488281,284.95001220703125,301.9129943847656,292.34588623046875,298.2852478027344,297.0708923339844,284.90386962890625,1.0,0.6730396747589111,0.3431059420108795,0.3431059420108795,1.0,1.0,-3.3696579933166504,0.844275176525116,2.5253827571868896,0.0841937139630317,0.8198904991149902,0.8198904991149902,0.0,255.5655975341797,258.0,55099.03515625,0.0,3651.683349609375,1.0,279.15899658203125,283.03082275390625,295.3612670898437,298.948486328125,293.1499938964844,293.1499938964844,279.45001220703125,39544.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291027188301086,1.0,0.0,0.0,3.400127410888672,3.4001495838165283,7.714072012277029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.34326171875,0.0,1297.2408447265625,1895.4371337890625,0.0,3672.913818359375,0.852961540222168,1.0,0.0,3.0,1.0,0.0
18206880,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7371460199356079,0.3398451507091522,0.3120374679565429,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8732019662857056,0.5771806240081787,0.5515716671943665,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9076394438743592,0.6476648449897766,0.455959677696228,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7956300973892212,0.4307232499122619,0.4139884412288666,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6493840217590332,0.2311359047889709,1.0724228620529177,284.9028625488281,284.95001220703125,301.9129943847656,292.34588623046875,298.2852478027344,297.0708923339844,284.90386962890625,1.0,0.6730396747589111,0.3431059420108795,0.3431059420108795,1.0,1.0,-3.3696579933166504,0.844275176525116,2.5253827571868896,0.0841937139630317,0.8198904991149902,0.8198904991149902,0.0,255.5655975341797,258.0,55099.03515625,0.0,3651.683349609375,1.0,279.15899658203125,283.03082275390625,295.3612670898437,298.948486328125,293.1499938964844,293.1499938964844,279.45001220703125,39544.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291027188301086,1.0,0.0,0.0,3.400127410888672,3.4001495838165283,7.714072012277029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.34326171875,0.0,1297.2408447265625,1895.4371337890625,0.0,3672.913818359375,0.852961540222168,1.0,0.0,3.0,1.0,0.0
