time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18206940,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7339985966682434,0.3383947014808655,0.3106956481933594,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8691723942756653,0.5747606158256531,0.5492420792579651,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9038118720054626,0.646233320236206,0.4548860490322113,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7920802235603333,0.4292005598545074,0.4125392436981201,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6462242603302002,0.2298225164413452,1.066748857498169,284.986083984375,284.95001220703125,301.8931884765625,292.3370056152344,298.27764892578125,297.0673828125,284.9852294921875,1.0,0.6727870106697083,0.3433654606342315,0.3433654606342315,1.0,1.0,-3.3553781509399414,0.8406698107719421,2.5147082805633545,0.083828829228878,0.8919469118118286,0.8919469118118286,0.0,258.4277648925781,261.0,54245.796875,0.0,3634.120849609375,1.0,279.4403686523437,283.13946533203125,295.3052673339844,298.7692565917969,293.1499938964844,293.1499938964844,279.75,33945.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190489649772644,1.0,0.0,0.0,3.5054702758789062,3.5054924488067627,8.199471039915807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.833984375,0.0,1363.4737548828125,1895.4371337890625,0.0,3580.37890625,0.8714120388031006,1.0,0.0,3.0,1.0,0.0
18207000,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7339985966682434,0.3383947014808655,0.3106956481933594,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8691723942756653,0.5747606158256531,0.5492420792579651,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9038118720054626,0.646233320236206,0.4548860490322113,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7920802235603333,0.4292005598545074,0.4125392436981201,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6462242603302002,0.2298225164413452,1.066748857498169,284.986083984375,284.95001220703125,301.8931884765625,292.3370056152344,298.27764892578125,297.0673828125,284.9852294921875,1.0,0.6727870106697083,0.3433654606342315,0.3433654606342315,1.0,1.0,-3.3553781509399414,0.8406698107719421,2.5147082805633545,0.083828829228878,0.8919469118118286,0.8919469118118286,0.0,258.4277648925781,261.0,54245.796875,0.0,3634.120849609375,1.0,279.4403686523437,283.13946533203125,295.3052673339844,298.7692565917969,293.1499938964844,293.1499938964844,279.75,33945.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190489649772644,1.0,0.0,0.0,3.5054702758789062,3.5054924488067627,8.199471039915807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.833984375,0.0,1363.4737548828125,1895.4371337890625,0.0,3580.37890625,0.8714120388031006,1.0,0.0,3.0,1.0,0.0
18207060,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.7313627600669861,0.3371337652206421,0.3096715211868286,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.865716814994812,0.5725708603858948,0.5472931861877441,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.900705099105835,0.645042359828949,0.4541427791118622,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.7890598177909851,0.4278762638568878,0.411397784948349,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.6435447931289673,0.228668063879013,1.0620648860931396,285.0402526855469,284.95001220703125,301.8721008300781,292.3271179199219,298.2716369628906,297.06591796875,285.0375366210937,1.0,0.672752857208252,0.3436733782291412,0.3436733782291412,1.0,1.0,-3.343902111053467,0.8380591869354248,2.505842924118042,0.0839032530784607,0.9898344278335572,0.9898344278335572,0.0,261.05108642578125,264.0,53638.12109375,0.0,3621.9140625,1.0,279.7410888671875,283.215087890625,295.3009338378906,298.7110290527344,293.1499938964844,293.1499938964844,279.45001220703125,31294.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110694527626038,1.0,0.0,0.0,3.694582223892212,3.694606065750122,9.10802043563308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.44140625,0.0,1547.6973876953125,1895.4371337890625,0.0,3506.526123046875,0.9119049310684204,1.0,0.0,3.0,1.0,0.0
18207120,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.7313627600669861,0.3371337652206421,0.3096715211868286,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.865716814994812,0.5725708603858948,0.5472931861877441,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.900705099105835,0.645042359828949,0.4541427791118622,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.7890598177909851,0.4278762638568878,0.411397784948349,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.6435447931289673,0.228668063879013,1.0620648860931396,285.0402526855469,284.95001220703125,301.8721008300781,292.3271179199219,298.2716369628906,297.06591796875,285.0375366210937,1.0,0.672752857208252,0.3436733782291412,0.3436733782291412,1.0,1.0,-3.343902111053467,0.8380591869354248,2.505842924118042,0.0839032530784607,0.9898344278335572,0.9898344278335572,0.0,261.05108642578125,264.0,53638.12109375,0.0,3621.9140625,1.0,279.7410888671875,283.215087890625,295.3009338378906,298.7110290527344,293.1499938964844,293.1499938964844,279.45001220703125,31294.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110694527626038,1.0,0.0,0.0,3.694582223892212,3.694606065750122,9.10802043563308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.44140625,0.0,1547.6973876953125,1895.4371337890625,0.0,3506.526123046875,0.9119049310684204,1.0,0.0,3.0,1.0,0.0
18207180,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7274044752120972,0.3345213830471039,0.307834655046463,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8608654737472534,0.5688862800598145,0.5444075465202332,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8959728479385376,0.6419258117675781,0.4524787962436676,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7846989631652832,0.4253787398338318,0.4095436930656433,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.6398689150810242,0.2268097847700119,1.055561900138855,284.88134765625,284.95001220703125,301.8497314453125,292.3162536621094,298.2601928710937,297.0583190917969,284.88250732421875,1.0,0.6724624633789062,0.3439812958240509,0.3439812958240509,1.0,1.0,-3.3261852264404297,0.8335121870040894,2.492672920227051,0.0836069583892822,0.8647739291191101,0.8647739291191101,0.0,264.7300720214844,267.0,54267.44921875,0.0,3601.047119140625,1.0,279.45684814453125,283.0393371582031,295.3507995605469,298.884033203125,293.1499938964844,293.1499938964844,279.75,38447.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223429560661316,1.0,0.0,0.0,3.61842942237854,3.618453502655029,8.736419658816885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.91064453125,0.0,1516.4805908203125,1895.4371337890625,0.0,3610.764892578125,0.8996710181236267,1.0,0.0,3.0,1.0,0.0
18207240,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7274044752120972,0.3345213830471039,0.307834655046463,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8608654737472534,0.5688862800598145,0.5444075465202332,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8959728479385376,0.6419258117675781,0.4524787962436676,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7846989631652832,0.4253787398338318,0.4095436930656433,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.6398689150810242,0.2268097847700119,1.055561900138855,284.88134765625,284.95001220703125,301.8497314453125,292.3162536621094,298.2601928710937,297.0583190917969,284.88250732421875,1.0,0.6724624633789062,0.3439812958240509,0.3439812958240509,1.0,1.0,-3.3261852264404297,0.8335121870040894,2.492672920227051,0.0836069583892822,0.8647739291191101,0.8647739291191101,0.0,264.7300720214844,267.0,54267.44921875,0.0,3601.047119140625,1.0,279.45684814453125,283.0393371582031,295.3507995605469,298.884033203125,293.1499938964844,293.1499938964844,279.75,38447.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223429560661316,1.0,0.0,0.0,3.61842942237854,3.618453502655029,8.736419658816885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.91064453125,0.0,1516.4805908203125,1895.4371337890625,0.0,3610.764892578125,0.8996710181236267,1.0,0.0,3.0,1.0,0.0
18207300,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7253633737564087,0.3335456848144531,0.306812047958374,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8584133982658386,0.5673906803131104,0.5428306460380554,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.893566906452179,0.6408579349517822,0.4515461027622223,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7824591398239136,0.4243634641170501,0.4084819853305816,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6379508376121521,0.2259631305932998,1.0517128705978394,284.9960632324219,284.95001220703125,301.8381042480469,292.3104553222656,298.2549133300781,297.0553894042969,284.9976806640625,1.0,0.6721667051315308,0.3441352546215057,0.3441352546215057,1.0,1.0,-3.316025495529175,0.830839216709137,2.4851863384246826,0.083195649087429,0.9377175569534302,0.9377175569534302,0.0,266.5195007324219,267.0,53292.90625,0.0,3587.345458984375,1.0,279.7007141113281,283.1792907714844,295.2822570800781,298.6557006835937,293.1499938964844,293.1499938964844,279.75,34433.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91618674993515,1.0,0.0,0.0,3.654218673706055,3.654242515563965,8.910095630199066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.3154296875,0.0,1526.130859375,1895.4371337890625,0.0,3553.926513671875,0.9066547751426696,1.0,0.0,3.0,1.0,0.0
18207360,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7239024639129639,0.3327656686306,0.306138277053833,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8565934300422668,0.5661070942878723,0.5416508316993713,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8918778300285339,0.6400483846664429,0.4510001540184021,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7808114886283875,0.4235201179981231,0.4077173769474029,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6364830732345581,0.225229799747467,1.0486027002334597,284.98638916015625,284.95001220703125,301.8261413574219,292.3044128417969,298.2508850097656,297.0538024902344,284.9848937988281,1.0,0.6719692945480347,0.3443248867988586,0.3443248867988586,1.0,1.0,-3.30847716331482,0.8290686011314392,2.479408502578736,0.0831366255879402,0.9457229375839232,0.9457229375839232,0.0,267.8757629394531,270.0,53230.21875,0.0,3577.349609375,1.0,279.7429504394531,283.17169189453125,295.27850341796875,298.682861328125,293.1499938964844,293.1499938964844,279.45001220703125,33783.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134377837181092,1.0,0.0,0.0,3.712137460708618,3.7121615409851074,9.194780545840332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.986328125,0.0,1586.5377197265625,1895.4371337890625,0.0,3528.479736328125,0.9174695014953612,1.0,0.0,3.0,1.0,0.0
18207420,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.721327006816864,0.3309493064880371,0.3048870861530304,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8535064458847046,0.5634917616844177,0.5396211743354797,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8888813853263855,0.6378790736198425,0.4498794078826904,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.7779941558837891,0.421720027923584,0.4063787162303924,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.6340569853782654,0.2238428592681884,1.0436005592346191,284.86444091796875,284.95001220703125,301.8082580566406,292.29522705078125,298.2428283691406,297.0489501953125,284.8675231933594,1.0,0.671613872051239,0.3445997536182403,0.3445997536182403,1.0,1.0,-3.2955682277679443,0.8258904218673706,2.469677925109864,0.0830414220690727,0.8413946032524109,0.8413946032524109,0.0,270.2265625,270.0,53661.81640625,0.0,3560.48681640625,1.0,279.4709777832031,283.0381774902344,295.32568359375,298.8422546386719,293.1499938964844,293.1499938964844,279.45001220703125,40424.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209691286087036,1.0,0.0,0.0,3.591062068939209,3.5910863876342773,8.604767458564311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.99267578125,0.0,1501.149658203125,1895.4371337890625,0.0,3598.099609375,0.8946418166160583,1.0,0.0,3.0,1.0,0.0
18207480,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7201532125473022,0.3302609920501709,0.3042776584625244,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8521521687507629,0.5624973773956299,0.5386936664581299,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8875259757041931,0.6370652914047241,0.449305385351181,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7767429947853088,0.4210254251956939,0.4057457447052002,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.6329923868179321,0.2232946306467056,1.041337966918945,284.88299560546875,284.95001220703125,301.8013000488281,292.2916259765625,298.2395324707031,297.0469665527344,284.8846435546875,1.0,0.6714134812355042,0.3447041511535644,0.3447041511535644,1.0,1.0,-3.2895474433898926,0.8243372440338135,2.465210199356079,0.0828641429543495,0.8399460911750793,0.8399460911750793,0.0,271.2390441894531,273.0,53477.83203125,0.0,3552.184814453125,1.0,279.457763671875,283.0582275390625,295.31024169921875,298.7972106933594,293.1499938964844,293.1499938964844,279.75,40081.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921134352684021,1.0,0.0,0.0,3.547316074371338,3.547339677810669,8.396398811783001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.44482421875,0.0,1451.5821533203125,1895.4371337890625,0.0,3599.623291015625,0.8857718110084534,1.0,0.0,3.0,1.0,0.0
18207540,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7169961333274841,0.3286344110965729,0.3027316033840179,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8484358191490173,0.5598413348197937,0.5360883474349976,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8839883208274841,0.6353372931480408,0.4479747414588928,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.7733285427093506,0.419241338968277,0.4040074050426483,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.6299548149108887,0.2217367887496948,1.0344407558441162,284.987060546875,284.95001220703125,301.7752380371094,292.2778625488281,298.2309265136719,297.0439453125,284.9861755371094,1.0,0.6708566546440125,0.3450834155082702,0.3450834155082702,1.0,1.0,-3.2725627422332764,0.8202036023139954,2.452359199523926,0.0825445875525474,0.921252429485321,0.921252429485321,0.0,274.0349426269531,261.0,52458.234375,0.0,3528.5439453125,1.0,279.74151611328125,283.189208984375,295.2430419921875,298.5975341796875,293.1499938964844,293.1499938964844,279.45001220703125,34167.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102497100830078,1.0,0.0,0.0,3.637251138687134,3.637274742126465,8.827543069855892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.8974609375,0.0,1505.3641357421875,1895.4371337890625,0.0,3498.9208984375,0.9011186957359314,1.0,0.0,3.0,1.0,0.0
18207600,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7169961333274841,0.3286344110965729,0.3027316033840179,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8484358191490173,0.5598413348197937,0.5360883474349976,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8839883208274841,0.6353372931480408,0.4479747414588928,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.7733285427093506,0.419241338968277,0.4040074050426483,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.6299548149108887,0.2217367887496948,1.0344407558441162,284.987060546875,284.95001220703125,301.7752380371094,292.2778625488281,298.2309265136719,297.0439453125,284.9861755371094,1.0,0.6708566546440125,0.3450834155082702,0.3450834155082702,1.0,1.0,-3.2725627422332764,0.8202036023139954,2.452359199523926,0.0825445875525474,0.921252429485321,0.921252429485321,0.0,274.0349426269531,261.0,52458.234375,0.0,3528.5439453125,1.0,279.74151611328125,283.189208984375,295.2430419921875,298.5975341796875,293.1499938964844,293.1499938964844,279.45001220703125,34167.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102497100830078,1.0,0.0,0.0,3.637251138687134,3.637274742126465,8.827543069855892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.8974609375,0.0,1505.3641357421875,1895.4371337890625,0.0,3498.9208984375,0.9011186957359314,1.0,0.0,3.0,1.0,0.0
18207660,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7169613838195801,0.3262049555778503,0.3006624579429626,296.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8486375212669373,0.5562907457351685,0.5328990817070007,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8847494125366211,0.6324074268341064,0.4461023211479187,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.773637592792511,0.41677987575531,0.4017813205718994,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6296470761299133,0.2198239266872406,1.025921106338501,284.8932800292969,284.95001220703125,301.7479858398437,292.2631225585937,298.2201232910156,297.0385131835937,284.8940124511719,1.0,0.6660712361335754,0.3455449640750885,0.3455449640750885,1.0,1.0,-3.2510786056518555,0.8148829936981201,2.436195611953736,0.0822836607694625,0.8263764977455139,0.8263764977455139,0.0,270.408447265625,249.0,52626.70703125,0.0,3459.108642578125,1.0,279.4586486816406,283.08563232421875,295.2769775390625,298.7102966308594,293.1499938964844,293.1499938964844,279.75,39973.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170712828636168,1.0,0.0,0.0,3.466688394546509,3.4667112827301025,8.019049460017413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.6943359375,0.0,1366.86767578125,1895.4371337890625,0.0,3562.10595703125,0.8679937720298767,1.0,0.0,3.0,1.0,0.0
18207720,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7169613838195801,0.3262049555778503,0.3006624579429626,296.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8486375212669373,0.5562907457351685,0.5328990817070007,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8847494125366211,0.6324074268341064,0.4461023211479187,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.773637592792511,0.41677987575531,0.4017813205718994,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6296470761299133,0.2198239266872406,1.025921106338501,284.8932800292969,284.95001220703125,301.7479858398437,292.2631225585937,298.2201232910156,297.0385131835937,284.8940124511719,1.0,0.6660712361335754,0.3455449640750885,0.3455449640750885,1.0,1.0,-3.2510786056518555,0.8148829936981201,2.436195611953736,0.0822836607694625,0.8263764977455139,0.8263764977455139,0.0,270.408447265625,249.0,52626.70703125,0.0,3459.108642578125,1.0,279.4586486816406,283.08563232421875,295.2769775390625,298.7102966308594,293.1499938964844,293.1499938964844,279.75,39973.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170712828636168,1.0,0.0,0.0,3.466688394546509,3.4667112827301025,8.019049460017413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.6943359375,0.0,1366.86767578125,1895.4371337890625,0.0,3562.10595703125,0.8679937720298767,1.0,0.0,3.0,1.0,0.0
18207780,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7196047306060791,0.3246155381202698,0.2987724542617798,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8519805073738098,0.5536233186721802,0.5298947691917419,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8890504240989685,0.6306365132331848,0.4444625377655029,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7769221663475037,0.4149883389472961,0.3996382355690002,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6314829587936401,0.2182940542697906,1.0171916484832764,284.9858703613281,284.95001220703125,301.7195129394531,292.2474670410156,298.2118835449219,297.0368347167969,284.98486328125,1.0,0.6593573689460754,0.3460064828395843,0.3460064828395843,1.0,1.0,-3.2301416397094727,0.8097308278083801,2.4204108715057373,0.0818347856402397,0.9021572470664978,0.9021572470664978,0.0,262.4540405273437,237.0,51606.3046875,0.0,3367.850341796875,1.0,279.7408752441406,283.2059326171875,295.2107238769531,298.5128173828125,293.1499938964844,293.1499938964844,279.45001220703125,34139.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058820605278016,1.0,0.0,0.0,3.5602328777313232,3.560255527496338,8.457657258986728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.08984375,0.0,1421.990966796875,1895.4371337890625,0.0,3458.349365234375,0.8838009834289551,1.0,0.0,3.0,1.0,0.0
18207840,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7196047306060791,0.3246155381202698,0.2987724542617798,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8519805073738098,0.5536233186721802,0.5298947691917419,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8890504240989685,0.6306365132331848,0.4444625377655029,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7769221663475037,0.4149883389472961,0.3996382355690002,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6314829587936401,0.2182940542697906,1.0171916484832764,284.9858703613281,284.95001220703125,301.7195129394531,292.2474670410156,298.2118835449219,297.0368347167969,284.98486328125,1.0,0.6593573689460754,0.3460064828395843,0.3460064828395843,1.0,1.0,-3.2301416397094727,0.8097308278083801,2.4204108715057373,0.0818347856402397,0.9021572470664978,0.9021572470664978,0.0,262.4540405273437,237.0,51606.3046875,0.0,3367.850341796875,1.0,279.7408752441406,283.2059326171875,295.2107238769531,298.5128173828125,293.1499938964844,293.1499938964844,279.45001220703125,34139.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058820605278016,1.0,0.0,0.0,3.5602328777313232,3.560255527496338,8.457657258986728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.08984375,0.0,1421.990966796875,1895.4371337890625,0.0,3458.349365234375,0.8838009834289551,1.0,0.0,3.0,1.0,0.0
18207900,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.7213834524154663,0.3234900832176208,0.2978105843067169,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8542443513870239,0.5519181489944458,0.5283677577972412,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8918404579162598,0.6292376518249512,0.4436057209968567,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.7791318893432617,0.4138210117816925,0.3985553085803985,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.6328347325325012,0.217406690120697,1.0128840208053589,284.866455078125,284.95001220703125,301.704833984375,292.2392883300781,298.2070617675781,297.0352478027344,284.86541748046875,1.0,0.6555981636047363,0.3462372720241546,0.3462372720241546,1.0,1.0,-3.219642877578736,0.8071327805519104,2.4125101566314697,0.081701822578907,0.8147130012512207,0.8147130012512207,0.0,257.7617492675781,237.0,52123.96875,0.0,3318.614501953125,1.0,279.5006103515625,283.0709533691406,295.2620849609375,298.7008056640625,293.1499938964844,293.1499938964844,279.45001220703125,39392.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113374948501588,1.0,0.0,0.0,3.4915716648101807,3.491594791412353,8.134581435115251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.11865234375,0.0,1388.23046875,1895.4371337890625,0.0,3509.012451171875,0.8698916435241699,1.0,0.0,3.0,1.0,0.0
18207960,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7229428887367249,0.3222730159759521,0.2965528964996338,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8563598990440369,0.5501046180725098,0.5264931917190552,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8944319486618042,0.6277144551277161,0.4424143731594085,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7811890244483948,0.4125559628009796,0.3972007632255554,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6340585947036743,0.216445967555046,1.007842183113098,284.8978271484375,284.95001220703125,301.6898498535156,292.2308959960937,298.2016906738281,297.03302001953125,284.8987731933594,1.0,0.6515241861343384,0.3465296328067779,0.3465296328067779,1.0,1.0,-3.2067551612854004,0.8039551377296448,2.4028000831604004,0.0814748704433441,0.812918484210968,0.812918484210968,0.0,253.032943725586,225.0,51691.5390625,0.0,3264.222412109375,1.0,279.4590759277344,283.11041259765625,295.2436828613281,298.6198425292969,293.1499938964844,293.1499938964844,279.75,40049.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124283194541932,1.0,0.0,0.0,3.382380247116089,3.3824026584625244,7.633754535163462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.560546875,0.0,1283.3890380859375,1895.4371337890625,0.0,3519.1259765625,0.8495661616325378,1.0,0.0,3.0,1.0,0.0
18208020,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7276379466056824,0.3207023441791534,0.2945919632911682,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8624609708786011,0.5474100708961487,0.523369550704956,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9017038345336914,0.6258799433708191,0.4406643211841583,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7870423793792725,0.4107448756694793,0.3949423432350158,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.6377730965614319,0.2149463891983032,0.9987680912017822,284.9831848144531,284.95001220703125,301.6590270996094,292.21337890625,298.1940002441406,297.0323791503906,284.9822998046875,1.0,0.6430845260620117,0.3471143543720245,0.3471143543720245,1.0,1.0,-3.1849048137664795,0.7988341450691223,2.386070489883423,0.081241063773632,0.8839761018753052,0.8839761018753052,0.0,242.1566467285156,213.0,50719.34375,0.0,3157.373291015625,1.0,279.7401733398437,283.222412109375,295.1758117675781,298.4230651855469,293.1499938964844,293.1499938964844,280.04998779296875,34133.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010937213897704,1.0,0.0,0.0,3.481495857238769,3.481517791748047,8.087700393843988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.4521484375,0.0,1340.3369140625,1895.4371337890625,0.0,3413.77734375,0.8661755323410034,1.0,0.0,3.0,1.0,0.0
18208080,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7276379466056824,0.3207023441791534,0.2945919632911682,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8624609708786011,0.5474100708961487,0.523369550704956,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9017038345336914,0.6258799433708191,0.4406643211841583,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7870423793792725,0.4107448756694793,0.3949423432350158,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.6377730965614319,0.2149463891983032,0.9987680912017822,284.9831848144531,284.95001220703125,301.6590270996094,292.21337890625,298.1940002441406,297.0323791503906,284.9822998046875,1.0,0.6430845260620117,0.3471143543720245,0.3471143543720245,1.0,1.0,-3.1849048137664795,0.7988341450691223,2.386070489883423,0.081241063773632,0.8839761018753052,0.8839761018753052,0.0,242.1566467285156,213.0,50719.34375,0.0,3157.373291015625,1.0,279.7401733398437,283.222412109375,295.1758117675781,298.4230651855469,293.1499938964844,293.1499938964844,280.04998779296875,34133.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010937213897704,1.0,0.0,0.0,3.481495857238769,3.481517791748047,8.087700393843988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.4521484375,0.0,1340.3369140625,1895.4371337890625,0.0,3413.77734375,0.8661755323410034,1.0,0.0,3.0,1.0,0.0
18208140,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7335518598556519,0.319359689950943,0.292962908744812,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8701362013816833,0.5449770092964172,0.5206338167190552,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.9109649658203124,0.6243205666542053,0.4392540454864502,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.7943346500396729,0.409165471792221,0.3930023908615112,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.6426467299461365,0.2136489748954773,0.9907804131507874,285.038818359375,284.95001220703125,301.62701416015625,292.1949462890625,298.1877746582031,297.0337829589844,285.03582763671875,1.0,0.6345103979110718,0.3476990759372711,0.3476990759372711,1.0,1.0,-3.1660232543945312,0.7946159243583679,2.3714072704315186,0.081300601363182,0.9815163016319276,0.9815163016319276,0.0,230.52786254882807,201.0,49998.203125,0.0,3054.06884765625,1.0,280.0408935546875,283.29962158203125,295.1626281738281,298.34881591796875,293.1499938964844,293.1499938964844,279.75,31268.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917571306228638,1.0,0.0,0.0,3.6716697216033936,3.6716930866241455,8.995400548883481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.525390625,0.0,1521.79736328125,1895.4371337890625,0.0,3326.636474609375,0.9066974520683287,1.0,0.0,3.0,1.0,0.0
18208200,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7335518598556519,0.319359689950943,0.292962908744812,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8701362013816833,0.5449770092964172,0.5206338167190552,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.9109649658203124,0.6243205666542053,0.4392540454864502,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.7943346500396729,0.409165471792221,0.3930023908615112,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.6426467299461365,0.2136489748954773,0.9907804131507874,285.038818359375,284.95001220703125,301.62701416015625,292.1949462890625,298.1877746582031,297.0337829589844,285.03582763671875,1.0,0.6345103979110718,0.3476990759372711,0.3476990759372711,1.0,1.0,-3.1660232543945312,0.7946159243583679,2.3714072704315186,0.081300601363182,0.9815163016319276,0.9815163016319276,0.0,230.52786254882807,201.0,49998.203125,0.0,3054.06884765625,1.0,280.0408935546875,283.29962158203125,295.1626281738281,298.34881591796875,293.1499938964844,293.1499938964844,279.75,31268.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917571306228638,1.0,0.0,0.0,3.6716697216033936,3.6716930866241455,8.995400548883481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.525390625,0.0,1521.79736328125,1895.4371337890625,0.0,3326.636474609375,0.9066974520683287,1.0,0.0,3.0,1.0,0.0
18208260,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7387346029281616,0.3167474269866943,0.2905722558498382,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.877196192741394,0.5411263704299927,0.5170097947120667,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9199063181877136,0.6209025979042053,0.4369541704654693,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8009729385375977,0.40647953748703,0.3903904557228088,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6471003890037537,0.2117247283458709,0.981208324432373,284.8769836425781,284.95001220703125,301.5938720703125,292.17559814453125,298.17706298828125,297.02996826171875,284.8783569335937,1.0,0.625484824180603,0.3483519554138183,0.3483519554138183,1.0,1.0,-3.1413893699646,0.7887518405914307,2.352637529373169,0.0811447724699974,0.852352499961853,0.852352499961853,0.0,219.615966796875,189.0,50464.02734375,0.0,2943.83349609375,1.0,279.7570495605469,283.12567138671875,295.20947265625,298.5075988769531,293.1499938964844,293.1499938964844,280.04998779296875,38964.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030848741531372,1.0,0.0,0.0,3.5779526233673096,3.57797646522522,8.54205666200869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.794921875,0.0,1476.22314453125,1895.4371337890625,0.0,3432.322998046875,0.8910453915596008,1.0,0.0,3.0,1.0,0.0
18208320,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7387346029281616,0.3167474269866943,0.2905722558498382,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.877196192741394,0.5411263704299927,0.5170097947120667,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9199063181877136,0.6209025979042053,0.4369541704654693,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8009729385375977,0.40647953748703,0.3903904557228088,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6471003890037537,0.2117247283458709,0.981208324432373,284.8769836425781,284.95001220703125,301.5938720703125,292.17559814453125,298.17706298828125,297.02996826171875,284.8783569335937,1.0,0.625484824180603,0.3483519554138183,0.3483519554138183,1.0,1.0,-3.1413893699646,0.7887518405914307,2.352637529373169,0.0811447724699974,0.852352499961853,0.852352499961853,0.0,219.615966796875,189.0,50464.02734375,0.0,2943.83349609375,1.0,279.7570495605469,283.12567138671875,295.20947265625,298.5075988769531,293.1499938964844,293.1499938964844,280.04998779296875,38964.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030848741531372,1.0,0.0,0.0,3.5779526233673096,3.57797646522522,8.54205666200869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.794921875,0.0,1476.22314453125,1895.4371337890625,0.0,3432.322998046875,0.8910453915596008,1.0,0.0,3.0,1.0,0.0
18208380,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7450907230377197,0.314978152513504,0.2883318066596985,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8856975436210632,0.5381665825843811,0.5135238170623779,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.930794596672058,0.6187213063240051,0.434851735830307,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8087666630744934,0.4044341146945953,0.3878245055675506,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.6524710059165955,0.2100920528173446,0.971318244934082,284.98248291015625,284.95001220703125,301.5595703125,292.1553649902344,298.1678771972656,297.028564453125,284.9812927246094,1.0,0.6161020994186401,0.3490048050880432,0.3490048050880432,1.0,1.0,-3.116992473602295,0.7829496264457703,2.33404278755188,0.0807366147637367,0.9312198162078856,0.9312198162078856,0.0,208.0965881347656,177.0,49356.703125,0.0,2832.44677734375,1.0,280.041748046875,283.2590026855469,295.1255187988281,298.2917785644531,293.1499938964844,293.1499938964844,279.75,33965.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931476473808289,1.0,0.0,0.0,3.667521715164185,3.667545557022095,8.975087553153571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.80810546875,0.0,1537.457763671875,1895.4371337890625,0.0,3339.631591796875,0.9077392220497132,1.0,0.0,3.0,1.0,0.0
18208440,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7450907230377197,0.314978152513504,0.2883318066596985,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8856975436210632,0.5381665825843811,0.5135238170623779,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.930794596672058,0.6187213063240051,0.434851735830307,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8087666630744934,0.4044341146945953,0.3878245055675506,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.6524710059165955,0.2100920528173446,0.971318244934082,284.98248291015625,284.95001220703125,301.5595703125,292.1553649902344,298.1678771972656,297.028564453125,284.9812927246094,1.0,0.6161020994186401,0.3490048050880432,0.3490048050880432,1.0,1.0,-3.116992473602295,0.7829496264457703,2.33404278755188,0.0807366147637367,0.9312198162078856,0.9312198162078856,0.0,208.0965881347656,177.0,49356.703125,0.0,2832.44677734375,1.0,280.041748046875,283.2590026855469,295.1255187988281,298.2917785644531,293.1499938964844,293.1499938964844,279.75,33965.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931476473808289,1.0,0.0,0.0,3.667521715164185,3.667545557022095,8.975087553153571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.80810546875,0.0,1537.457763671875,1895.4371337890625,0.0,3339.631591796875,0.9077392220497132,1.0,0.0,3.0,1.0,0.0
18208500,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7487214803695679,0.3138153254985809,0.2872913181781769,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.8904712200164795,0.5363748073577881,0.511867105960846,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.9368276000022888,0.617193341255188,0.4338714182376861,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8129599094390869,0.4031826853752136,0.3866154849529266,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.6555719375610352,0.2091712057590484,0.9666432738304138,284.8527526855469,284.95001220703125,301.5420227050781,292.1449279785156,298.1628112792969,297.0273132324219,284.8501281738281,1.0,0.611393392086029,0.3493312299251556,0.3493312299251556,1.0,1.0,-3.1055023670196533,0.7802547216415405,2.3252475261688232,0.0806884616613388,0.8345605134963989,0.8345605134963989,0.0,202.2578887939453,177.0,49935.390625,0.0,2778.3447265625,1.0,279.79803466796875,283.1116943359375,295.1740417480469,298.4767761230469,293.1499938964844,293.1499938964844,279.75,39079.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89919513463974,1.0,0.0,0.0,3.6068058013916016,3.606829881668091,8.680381711201335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.58984375,0.0,1508.408935546875,1895.4371337890625,0.0,3396.08056640625,0.8951507210731506,1.0,0.0,3.0,1.0,0.0
18208560,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7519816756248474,0.3125322759151459,0.2859555184841156,296.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8948503136634827,0.5344452857971191,0.5098631381988525,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.942283570766449,0.6155024170875549,0.432550847530365,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8167068362236023,0.4018105864524841,0.3851375877857208,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.6583899259567261,0.2081614285707473,0.961264967918396,284.8804016113281,284.95001220703125,301.524169921875,292.1342468261719,298.1570739746094,297.0252990722656,284.8822937011719,1.0,0.6065281629562378,0.3497150242328644,0.3497150242328644,1.0,1.0,-3.091658353805542,0.776963472366333,2.314694881439209,0.0805299803614616,0.8241039514541626,0.8241039514541626,0.0,196.7137145996093,165.0,49446.07421875,0.0,2721.520263671875,1.0,279.75811767578125,283.1519775390625,295.15118408203125,298.3893127441406,293.1499938964844,293.1499938964844,280.04998779296875,40686.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900611162185669,1.0,0.0,0.0,3.479155302047729,3.479178667068481,8.076830226855236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.451171875,0.0,1384.693603515625,1895.4371337890625,0.0,3409.280517578125,0.8712342977523804,1.0,0.0,3.0,1.0,0.0
18208620,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7564204335212708,0.311590313911438,0.2846657633781433,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9006298780441284,0.5328258275985718,0.5078532695770264,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9493170380592346,0.6143319606781006,0.4313169717788696,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8215504884719849,0.4006844758987427,0.3836470246315002,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6621763110160828,0.2072510570287704,0.955555498600006,284.9970397949219,284.95001220703125,301.5038452148437,292.1220397949219,298.1520080566406,297.0247497558594,284.99676513671875,1.0,0.6010584831237793,0.3501448631286621,0.3501448631286621,1.0,1.0,-3.077545642852783,0.7737225294113159,2.3038229942321777,0.0803760886192321,0.8997266888618469,0.8997266888618469,0.0,190.1808624267578,165.0,48500.13671875,0.0,2659.454833984375,1.0,280.0072937011719,283.2909545898437,295.0731201171875,298.15625,293.1499938964844,293.1499938964844,280.04998779296875,34632.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891770601272583,1.0,0.0,0.0,3.5263824462890625,3.526405096054077,8.297593581119145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.919921875,0.0,1390.0499267578125,1895.4371337890625,0.0,3326.762451171875,0.8781270980834961,1.0,0.0,3.0,1.0,0.0
18208680,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.760723888874054,0.310939759016037,0.2839028239250183,296.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9061142802238464,0.5316525101661682,0.5065637826919556,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.955694019794464,0.6135197877883911,0.4306262731552124,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.826045036315918,0.3998878300189972,0.3827004730701446,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.6658376455307007,0.2066079676151275,0.9516800045967102,284.9833679199219,284.95001220703125,301.4876403808594,292.1122436523437,298.148681640625,297.02508544921875,284.9823913574219,1.0,0.5968289375305176,0.3504825830459595,0.3504825830459595,1.0,1.0,-3.0684494972229004,0.7717968225479126,2.2966527938842773,0.0804713293910026,0.9025713801383972,0.9025713801383972,0.0,184.78195190429688,153.0,48383.06640625,0.0,2613.5078125,1.0,280.0409545898437,283.28143310546875,295.0717468261719,298.17578125,293.1499938964844,293.1499938964844,279.75,34264.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884552717208862,1.0,0.0,0.0,3.569035530090332,3.569058418273926,8.499532668793108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.38037109375,0.0,1432.24658203125,1895.4371337890625,0.0,3295.758544921875,0.885863721370697,1.0,0.0,3.0,1.0,0.0
18208740,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7700510621070862,0.3086016476154327,0.2816101908683777,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9189546704292296,0.5280320644378662,0.502981960773468,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9687509536743164,0.6104003190994263,0.4283818304538727,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8358220458030701,0.3973392844200134,0.380070298910141,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6738981604576111,0.2047428339719772,0.9418596625328064,284.8936462402344,284.95001220703125,301.45001220703125,292.08935546875,298.13836669921875,297.0229187011719,284.8943786621094,1.0,0.5870000123977661,0.3512501418590545,0.3512501418590545,1.0,1.0,-3.0437281131744385,0.7661080360412598,2.2776200771331787,0.0803878605365753,0.809236466884613,0.809236466884613,0.0,173.2451171875,141.0,48438.2578125,0.0,2506.205810546875,1.0,279.7593078613281,283.1866455078125,295.1014709472656,298.2749938964844,293.1499938964844,293.1499938964844,280.04998779296875,40364.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950530886650085,1.0,0.0,0.0,3.376807689666748,3.376830101013184,7.608621785948344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.92138671875,0.0,1280.14892578125,1895.4371337890625,0.0,3357.429931640625,0.8487083911895752,1.0,0.0,3.0,1.0,0.0
