time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208800,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7700510621070862,0.3086016476154327,0.2816101908683777,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9189546704292296,0.5280320644378662,0.502981960773468,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9687509536743164,0.6104003190994263,0.4283818304538727,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8358220458030701,0.3973392844200134,0.380070298910141,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6738981604576111,0.2047428339719772,0.9418596625328064,284.8936462402344,284.95001220703125,301.45001220703125,292.08935546875,298.13836669921875,297.0229187011719,284.8943786621094,1.0,0.5870000123977661,0.3512501418590545,0.3512501418590545,1.0,1.0,-3.0437281131744385,0.7661080360412598,2.2776200771331787,0.0803878605365753,0.809236466884613,0.809236466884613,0.0,173.2451171875,141.0,48438.2578125,0.0,2506.205810546875,1.0,279.7593078613281,283.1866455078125,295.1014709472656,298.2749938964844,293.1499938964844,293.1499938964844,280.04998779296875,40364.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950530886650085,1.0,0.0,0.0,3.376807689666748,3.376830101013184,7.608621785948344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.92138671875,0.0,1280.14892578125,1895.4371337890625,0.0,3357.429931640625,0.8487083911895752,1.0,0.0,3.0,1.0,0.0
18208860,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7816842198371887,0.3069981634616852,0.2795851826667785,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9351293444633484,0.5252121090888977,0.4997001588344574,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.98289692401886,0.6083543300628662,0.4264542162418365,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8478148579597473,0.3953916430473327,0.3776437044143677,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6838565468788147,0.2031963467597961,0.9324018359184264,284.9839172363281,284.95001220703125,301.41033935546875,292.0649108886719,298.1297302246094,297.0231018066406,284.98291015625,1.0,0.5770575404167175,0.3520979285240173,0.3520979285240173,1.0,1.0,-3.020738124847412,0.7611589431762695,2.2595791816711426,0.0804793313145637,0.8825263381004333,0.8825263381004333,0.0,161.2982177734375,129.0,47435.1015625,0.0,2401.60498046875,1.0,280.04010009765625,283.30303955078125,295.0238952636719,298.06884765625,293.1499938964844,293.1499938964844,280.3500061035156,34121.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829095959663391,1.0,0.0,0.0,3.474869728088379,3.474891901016236,8.05694469363516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.3125,0.0,1333.534912109375,1895.4371337890625,0.0,3243.842041015625,0.8646700382232666,1.0,0.0,3.0,1.0,0.0
18208920,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7816842198371887,0.3069981634616852,0.2795851826667785,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9351293444633484,0.5252121090888977,0.4997001588344574,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.98289692401886,0.6083543300628662,0.4264542162418365,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8478148579597473,0.3953916430473327,0.3776437044143677,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6838565468788147,0.2031963467597961,0.9324018359184264,284.9839172363281,284.95001220703125,301.41033935546875,292.0649108886719,298.1297302246094,297.0231018066406,284.98291015625,1.0,0.5770575404167175,0.3520979285240173,0.3520979285240173,1.0,1.0,-3.020738124847412,0.7611589431762695,2.2595791816711426,0.0804793313145637,0.8825263381004333,0.8825263381004333,0.0,161.2982177734375,129.0,47435.1015625,0.0,2401.60498046875,1.0,280.04010009765625,283.30303955078125,295.0238952636719,298.06884765625,293.1499938964844,293.1499938964844,280.3500061035156,34121.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829095959663391,1.0,0.0,0.0,3.474869728088379,3.474891901016236,8.05694469363516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.3125,0.0,1333.534912109375,1895.4371337890625,0.0,3243.842041015625,0.8646700382232666,1.0,0.0,3.0,1.0,0.0
18208980,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.7960910797119141,0.3056159615516662,0.2779002487659454,296.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.9541409611701964,0.5226539969444275,0.4968234598636627,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.9974988698959352,0.6065875887870789,0.4248828887939453,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.862807035446167,0.393673300743103,0.3755508363246918,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.6962282061576843,0.2018404901027679,0.9240573048591614,285.0447998046875,284.95001220703125,301.36785888671875,292.0382080078125,298.1219787597656,297.0250549316406,285.0416564941406,1.0,0.5672322511672974,0.3529457449913025,0.3529457449913025,1.0,1.0,-3.000811815261841,0.7571560740470886,2.2436556816101074,0.080881766974926,0.9857694506645204,0.9857694506645204,0.0,149.12367248535156,132.0,46676.4765625,0.0,2302.836181640625,1.0,280.3408508300781,283.3841857910156,295.00244140625,297.9844055175781,293.1499938964844,293.1499938964844,280.04998779296875,31080.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727508783340454,1.0,0.0,0.0,3.670687675476074,3.670711040496826,8.990589321911102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.52734375,0.0,1519.2913818359375,1895.4371337890625,0.0,3148.61376953125,0.906351625919342,1.0,0.0,3.0,1.0,0.0
18209040,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.7960910797119141,0.3056159615516662,0.2779002487659454,296.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.9541409611701964,0.5226539969444275,0.4968234598636627,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.9974988698959352,0.6065875887870789,0.4248828887939453,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.862807035446167,0.393673300743103,0.3755508363246918,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.6962282061576843,0.2018404901027679,0.9240573048591614,285.0447998046875,284.95001220703125,301.36785888671875,292.0382080078125,298.1219787597656,297.0250549316406,285.0416564941406,1.0,0.5672322511672974,0.3529457449913025,0.3529457449913025,1.0,1.0,-3.000811815261841,0.7571560740470886,2.2436556816101074,0.080881766974926,0.9857694506645204,0.9857694506645204,0.0,149.12367248535156,132.0,46676.4765625,0.0,2302.836181640625,1.0,280.3408508300781,283.3841857910156,295.00244140625,297.9844055175781,293.1499938964844,293.1499938964844,280.04998779296875,31080.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727508783340454,1.0,0.0,0.0,3.670687675476074,3.670711040496826,8.990589321911102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.52734375,0.0,1519.2913818359375,1895.4371337890625,0.0,3148.61376953125,0.906351625919342,1.0,0.0,3.0,1.0,0.0
18209100,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7993190288543701,0.3044236898422241,0.276992917060852,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9582368731498718,0.520821750164032,0.4953019022941589,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9990000128746032,0.6050458550453186,0.4226054847240448,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8663119673728943,0.3923901915550232,0.374474436044693,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6989098787307739,0.2009402513504028,0.9201492071151732,284.88336181640625,284.95001220703125,301.3456115722656,292.02410888671875,298.1164245605469,297.0244140625,284.8757629394531,1.0,0.5640823841094971,0.353369653224945,0.353369653224945,1.0,1.0,-2.9891839027404785,0.7546055316925049,2.2345783710479736,0.0810059458017349,0.8845624327659607,0.8845624327659607,0.0,145.9891815185547,132.0,47514.8046875,0.0,2265.998291015625,1.0,280.0965881347656,283.1968078613281,295.0653076171875,298.2054138183594,293.1499938964844,293.1499938964844,280.04998779296875,35322.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809579014778137,1.0,0.0,0.0,3.678621053695679,3.678645133972168,9.02949295777944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.88916015625,0.0,1560.1357421875,1895.4371337890625,0.0,3225.556640625,0.9090083241462708,1.0,0.0,3.0,1.0,0.0
18209160,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.7995795607566833,0.3029424846172333,0.2757068276405334,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9587842226028442,0.5186678767204285,0.4933328926563263,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9990000128746032,0.6032944917678833,0.4205076098442077,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8668338060379028,0.3908335566520691,0.3730542659759521,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.6990150809288025,0.1998508721590042,0.915395438671112,284.8723449707031,284.95001220703125,301.3227233886719,292.0094909667969,298.109130859375,297.0219421386719,284.8740234375,1.0,0.5614297389984131,0.353799968957901,0.353799968957901,1.0,1.0,-2.97532606124878,0.7513535618782043,2.22397255897522,0.0808270573616027,0.8504805564880371,0.8504805564880371,0.0,144.4691925048828,135.0,47115.83203125,0.0,2233.706787109375,1.0,280.0572204589844,283.2017822265625,295.0465087890625,298.13800048828125,293.1499938964844,293.1499938964844,280.3500061035156,39100.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848689198493958,1.0,0.0,0.0,3.5778815746307373,3.5779054164886475,8.541718443666468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.1845703125,0.0,1477.140625,1895.4371337890625,0.0,3262.19140625,0.891070544719696,1.0,0.0,3.0,1.0,0.0
18209220,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7988691926002502,0.301004946231842,0.2736921608448028,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9581191539764404,0.5154913067817688,0.4900330305099487,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9990000128746032,0.6011930108070374,0.4185532629489898,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8663462996482849,0.3885588049888611,0.3706638514995575,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6978442668914795,0.1980797052383422,0.906770884990692,284.9852294921875,284.95001220703125,301.2751770019531,291.9788513183594,298.0971069335937,297.0202331542969,284.9840087890625,1.0,0.5576769709587097,0.3546606302261352,0.3546606302261352,1.0,1.0,-2.95333194732666,0.7466614246368408,2.20667052268982,0.0808770582079887,0.93383127450943,0.93383127450943,0.0,142.78793334960938,138.0,46031.48046875,0.0,2186.6982421875,1.0,280.3417358398437,283.3406982421875,294.9483337402344,297.91070556640625,293.1499938964844,293.1499938964844,280.04998779296875,33844.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746746778488159,1.0,0.0,0.0,3.66951584815979,3.669539451599121,8.984849273474538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.3115234375,0.0,1538.7724609375,1895.4371337890625,0.0,3166.65576171875,0.9081053733825684,1.0,0.0,3.0,1.0,0.0
18209280,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7988691926002502,0.301004946231842,0.2736921608448028,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9581191539764404,0.5154913067817688,0.4900330305099487,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9990000128746032,0.6011930108070374,0.4185532629489898,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8663462996482849,0.3885588049888611,0.3706638514995575,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6978442668914795,0.1980797052383422,0.906770884990692,284.9852294921875,284.95001220703125,301.2751770019531,291.9788513183594,298.0971069335937,297.0202331542969,284.9840087890625,1.0,0.5576769709587097,0.3546606302261352,0.3546606302261352,1.0,1.0,-2.95333194732666,0.7466614246368408,2.20667052268982,0.0808770582079887,0.93383127450943,0.93383127450943,0.0,142.78793334960938,138.0,46031.48046875,0.0,2186.6982421875,1.0,280.3417358398437,283.3406982421875,294.9483337402344,297.91070556640625,293.1499938964844,293.1499938964844,280.04998779296875,33844.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746746778488159,1.0,0.0,0.0,3.66951584815979,3.669539451599121,8.984849273474538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.3115234375,0.0,1538.7724609375,1895.4371337890625,0.0,3166.65576171875,0.9081053733825684,1.0,0.0,3.0,1.0,0.0
18209340,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7951441407203674,0.2983655929565429,0.2715780138969421,296.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9537206292152404,0.5115485191345215,0.486613780260086,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9987253546714784,0.5975204110145569,0.418804258108139,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8627421855926514,0.3856857419013977,0.3681983649730682,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.6940207481384277,0.195976123213768,0.8981176614761353,284.8780822753906,284.95001220703125,301.2254333496094,291.94647216796875,298.0826721191406,297.0158996582031,284.8798522949219,1.0,0.5553277730941772,0.3555213212966919,0.3555213212966919,1.0,1.0,-2.933626174926758,0.7426609992980957,2.190965175628662,0.0812903121113777,0.8229919075965881,0.8229919075965881,0.0,143.04226684570312,141.0,46190.76171875,0.0,2153.89794921875,1.0,280.05841064453125,283.2291259765625,294.9671630859375,298.0032958984375,293.1499938964844,293.1499938964844,280.3500061035156,40763.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830867409706116,1.0,0.0,0.0,3.4789819717407227,3.4790053367614746,8.076025324044167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.16845703125,0.0,1385.0665283203125,1895.4371337890625,0.0,3245.500732421875,0.8713319897651672,1.0,0.0,3.0,1.0,0.0
18209400,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7951441407203674,0.2983655929565429,0.2715780138969421,296.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9537206292152404,0.5115485191345215,0.486613780260086,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9987253546714784,0.5975204110145569,0.418804258108139,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8627421855926514,0.3856857419013977,0.3681983649730682,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.6940207481384277,0.195976123213768,0.8981176614761353,284.8780822753906,284.95001220703125,301.2254333496094,291.94647216796875,298.0826721191406,297.0158996582031,284.8798522949219,1.0,0.5553277730941772,0.3555213212966919,0.3555213212966919,1.0,1.0,-2.933626174926758,0.7426609992980957,2.190965175628662,0.0812903121113777,0.8229919075965881,0.8229919075965881,0.0,143.04226684570312,141.0,46190.76171875,0.0,2153.89794921875,1.0,280.05841064453125,283.2291259765625,294.9671630859375,298.0032958984375,293.1499938964844,293.1499938964844,280.3500061035156,40763.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830867409706116,1.0,0.0,0.0,3.4789819717407227,3.4790053367614746,8.076025324044167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.16845703125,0.0,1385.0665283203125,1895.4371337890625,0.0,3245.500732421875,0.8713319897651672,1.0,0.0,3.0,1.0,0.0
18209460,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7898601293563843,0.2965001761913299,0.2697892487049103,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9470567107200624,0.508473813533783,0.4835837185382843,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9944573044776917,0.5948277115821838,0.4168403148651123,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.857411801815033,0.383449524641037,0.3659985959529876,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.688607931137085,0.1941616982221603,0.8899274468421936,284.9867248535156,284.95001220703125,301.17364501953125,291.9125061035156,298.0702514648437,297.01470947265625,284.9856872558594,1.0,0.5536053776741028,0.3564622104167938,0.3564622104167938,1.0,1.0,-2.9129743576049805,0.7385407090187073,2.174433708190918,0.0816457718610763,0.9054637551307678,0.9054637551307678,0.0,144.5013885498047,144.0,45152.7734375,0.0,2125.864013671875,1.0,280.3409729003906,283.3627319335937,294.8720703125,297.7784423828125,293.1499938964844,293.1499938964844,280.04998779296875,34100.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708539605140686,1.0,0.0,0.0,3.571737051010132,3.5717599391937256,8.51240429255995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.138671875,0.0,1433.9197998046875,1895.4371337890625,0.0,3130.8212890625,0.8863971829414368,1.0,0.0,3.0,1.0,0.0
18209520,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7898601293563843,0.2965001761913299,0.2697892487049103,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9470567107200624,0.508473813533783,0.4835837185382843,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9944573044776917,0.5948277115821838,0.4168403148651123,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.857411801815033,0.383449524641037,0.3659985959529876,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.688607931137085,0.1941616982221603,0.8899274468421936,284.9867248535156,284.95001220703125,301.17364501953125,291.9125061035156,298.0702514648437,297.01470947265625,284.9856872558594,1.0,0.5536053776741028,0.3564622104167938,0.3564622104167938,1.0,1.0,-2.9129743576049805,0.7385407090187073,2.174433708190918,0.0816457718610763,0.9054637551307678,0.9054637551307678,0.0,144.5013885498047,144.0,45152.7734375,0.0,2125.864013671875,1.0,280.3409729003906,283.3627319335937,294.8720703125,297.7784423828125,293.1499938964844,293.1499938964844,280.04998779296875,34100.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708539605140686,1.0,0.0,0.0,3.571737051010132,3.5717599391937256,8.51240429255995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.138671875,0.0,1433.9197998046875,1895.4371337890625,0.0,3130.8212890625,0.8863971829414368,1.0,0.0,3.0,1.0,0.0
18209580,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.78299880027771,0.2938641309738159,0.2677610218524933,296.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9381908178329468,0.5045503377914429,0.4802712500095367,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9884218573570251,0.5911846160888672,0.4146237373352051,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8506152629852295,0.3805634677410126,0.3636079728603363,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.6818928122520447,0.1920065581798553,0.8814356327056885,284.8896179199219,284.95001220703125,301.1200256347656,291.8771057128906,298.0548400878906,297.0104064941406,284.8908386230469,1.0,0.5522483587265015,0.3574030995368957,0.3574030995368957,1.0,1.0,-2.890818357467652,0.7338971495628357,2.156921148300171,0.0819535851478576,0.8065158724784851,0.8065158724784851,0.0,146.9139404296875,147.0,45218.25,0.0,2100.313232421875,1.0,280.0592956542969,283.2630310058594,294.893310546875,297.8691711425781,293.1499938964844,293.1499938964844,280.3500061035156,40708.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784264326095581,1.0,0.0,0.0,3.37167763710022,3.371700048446656,7.585520620523312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.81787109375,0.0,1277.5489501953125,1895.4371337890625,0.0,3201.83203125,0.847900390625,1.0,0.0,3.0,1.0,0.0
18209640,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.78299880027771,0.2938641309738159,0.2677610218524933,296.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9381908178329468,0.5045503377914429,0.4802712500095367,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9884218573570251,0.5911846160888672,0.4146237373352051,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8506152629852295,0.3805634677410126,0.3636079728603363,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.6818928122520447,0.1920065581798553,0.8814356327056885,284.8896179199219,284.95001220703125,301.1200256347656,291.8771057128906,298.0548400878906,297.0104064941406,284.8908386230469,1.0,0.5522483587265015,0.3574030995368957,0.3574030995368957,1.0,1.0,-2.890818357467652,0.7338971495628357,2.156921148300171,0.0819535851478576,0.8065158724784851,0.8065158724784851,0.0,146.9139404296875,147.0,45218.25,0.0,2100.313232421875,1.0,280.0592956542969,283.2630310058594,294.893310546875,297.8691711425781,293.1499938964844,293.1499938964844,280.3500061035156,40708.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784264326095581,1.0,0.0,0.0,3.37167763710022,3.371700048446656,7.585520620523312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.81787109375,0.0,1277.5489501953125,1895.4371337890625,0.0,3201.83203125,0.847900390625,1.0,0.0,3.0,1.0,0.0
18209700,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7795110940933228,0.2928356528282165,0.2667317688465118,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.933594286441803,0.502910315990448,0.4786011278629303,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9851858019828796,0.5898446440696716,0.4135403335094452,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8471769690513611,0.3793502748012543,0.3623825907707214,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6784443259239197,0.1910285800695419,0.87700355052948,284.9999084472656,284.95001220703125,301.0926208496094,291.85888671875,298.0477600097656,297.0093688964844,285.00213623046875,1.0,0.5516090989112854,0.3578735589981079,0.3578735589981079,1.0,1.0,-2.879467010498047,0.731477677822113,2.147989511489868,0.0819739997386932,0.8776533007621765,0.8776533007621765,0.0,148.20228576660156,147.0,44342.43359375,0.0,2087.604736328125,1.0,280.2945861816406,283.39630126953125,294.8110046386719,297.6355285644531,293.1499938964844,293.1499938964844,280.3500061035156,35010.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702699542045593,1.0,0.0,0.0,3.4092581272125244,3.4092798233032227,7.755558613098401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.78662109375,0.0,1274.544677734375,1895.4371337890625,0.0,3125.3427734375,0.8531150221824646,1.0,0.0,3.0,1.0,0.0
18209760,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7767346501350403,0.291921466588974,0.2659578025341034,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.929803192615509,0.5013909339904785,0.4772244095802307,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9825189709663392,0.5886610746383667,0.4127580523490906,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8443878293037415,0.3782449066638946,0.3613862991333008,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.6755715608596802,0.1901276409626007,0.8731573820114136,284.9871520996094,284.95001220703125,301.0648193359375,291.8404235839844,298.0415344238281,297.00927734375,284.98541259765625,1.0,0.5511037707328796,0.3583668768405914,0.3583668768405914,1.0,1.0,-2.87011981010437,0.7297540903091431,2.140365600585937,0.0822722241282463,0.8844639658927917,0.8844639658927917,0.0,149.2860565185547,150.0,44243.9453125,0.0,2077.30712890625,1.0,280.3406982421875,283.3837280273437,294.797607421875,297.6477966308594,293.1499938964844,293.1499938964844,280.6499938964844,33860.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659196496009827,1.0,0.0,0.0,3.476299524307251,3.4763214588165283,8.063575478445273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.15966796875,0.0,1333.1204833984375,1895.4371337890625,0.0,3084.532958984375,0.8646250367164612,1.0,0.0,3.0,1.0,0.0
18209820,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7731714248657227,0.2908397018909454,0.2649924755096435,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.9248970150947572,0.4995505213737488,0.4754909574985504,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.9789513945579528,0.5872786641120911,0.4117773473262787,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.8408194184303284,0.3769200444221496,0.360148012638092,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.6719198822975159,0.1890379637479782,0.8684316277503967,285.0788269042969,284.95001220703125,301.0287170410156,291.8163452148437,298.0339050292969,297.009765625,285.0770568847656,1.0,0.550563633441925,0.3589983582496643,0.3589983582496643,1.0,1.0,-2.858527183532715,0.7276613712310791,2.130865812301636,0.082688994705677,0.9836604595184326,0.9836604595184326,0.0,150.76597595214844,150.0,43449.25390625,0.0,2065.269287109375,1.0,280.6167907714844,283.4961242675781,294.7522888183594,297.50604248046875,293.1499938964844,293.1499938964844,280.6499938964844,30602.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563214540481567,1.0,0.0,0.0,3.606305122375488,3.606327772140503,8.677972118675825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.3017578125,0.0,1445.1947021484375,1895.4371337890625,0.0,2994.51025390625,0.8921569585800171,1.0,0.0,3.0,1.0,0.0
18209880,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.7713057398796082,0.2902005612850189,0.264511227607727,296.8948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.92229562997818,0.4984813332557678,0.4745895564556122,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.9770188331604004,0.5864481925964355,0.4112961888313293,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.8389396071434021,0.3761561214923858,0.359513908624649,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.6699920892715454,0.1884268224239349,0.8659718036651611,285.0547790527344,284.95001220703125,301.0081787109375,291.8026123046875,298.0296325683594,297.01007080078125,285.051513671875,1.0,0.5503258109092712,0.3593535721302032,0.3593535721302032,1.0,1.0,-2.852569103240967,0.7266606688499451,2.125908374786377,0.0829913318157196,0.9960334300994872,0.9960334300994872,0.0,151.5894317626953,153.0,43482.26171875,0.0,2059.415283203125,1.0,280.6408996582031,283.4704895019531,294.76416015625,297.55047607421875,293.1499938964844,293.1499938964844,280.3500061035156,30804.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551211953163147,1.0,0.0,0.0,3.678152084350586,3.678175449371338,9.027191367749764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.1142578125,0.0,1525.544189453125,1895.4371337890625,0.0,2983.258056640625,0.9078643321990968,1.0,0.0,3.0,1.0,0.0
18209940,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7638620138168335,0.2872168719768524,0.2623359262943268,296.8842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9124224185943604,0.4941807091236114,0.4711106419563293,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.968866765499115,0.5823555588722229,0.4089677631855011,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8316929340362549,0.3729632198810577,0.3569983541965484,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.6628544926643372,0.1861157715320587,0.8573237657546997,284.86822509765625,284.95001220703125,300.9503479003906,291.76385498046875,298.0123291015625,297.0048522949219,284.8695983886719,1.0,0.5494616031646729,0.3603402376174927,0.3603402376174927,1.0,1.0,-2.829568386077881,0.7217485308647156,2.1078200340271,0.0832426771521568,0.8547369241714478,0.8547369241714478,0.0,154.9071807861328,156.0,43968.56640625,0.0,2037.65478515625,1.0,280.3568420410156,283.2734069824219,294.8056030273437,297.7027587890625,293.1499938964844,293.1499938964844,280.6499938964844,38928.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683273792266846,1.0,0.0,0.0,3.60015869140625,3.60018277168274,8.648415814604959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.7138671875,0.0,1500.033935546875,1895.4371337890625,0.0,3107.120361328125,0.89566969871521,1.0,0.0,3.0,1.0,0.0
18210000,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7638620138168335,0.2872168719768524,0.2623359262943268,296.8842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9124224185943604,0.4941807091236114,0.4711106419563293,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.968866765499115,0.5823555588722229,0.4089677631855011,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8316929340362549,0.3729632198810577,0.3569983541965484,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.6628544926643372,0.1861157715320587,0.8573237657546997,284.86822509765625,284.95001220703125,300.9503479003906,291.76385498046875,298.0123291015625,297.0048522949219,284.8695983886719,1.0,0.5494616031646729,0.3603402376174927,0.3603402376174927,1.0,1.0,-2.829568386077881,0.7217485308647156,2.1078200340271,0.0832426771521568,0.8547369241714478,0.8547369241714478,0.0,154.9071807861328,156.0,43968.56640625,0.0,2037.65478515625,1.0,280.3568420410156,283.2734069824219,294.8056030273437,297.7027587890625,293.1499938964844,293.1499938964844,280.6499938964844,38928.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683273792266846,1.0,0.0,0.0,3.60015869140625,3.60018277168274,8.648415814604959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.7138671875,0.0,1500.033935546875,1895.4371337890625,0.0,3107.120361328125,0.89566969871521,1.0,0.0,3.0,1.0,0.0
18210060,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7570778131484985,0.2849474549293518,0.2601924836635589,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.90377277135849,0.4906569123268127,0.4676656723022461,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9609257578849792,0.5793885588645935,0.4067326486110687,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8249735832214355,0.3703077733516693,0.3544303476810455,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.656143069267273,0.1840060651302337,0.84805828332901,284.9866943359375,284.95001220703125,300.8914794921875,291.7242736816406,297.9965515136719,297.00213623046875,284.9852905273437,1.0,0.5484372973442078,0.3613467514514923,0.3613467514514923,1.0,1.0,-2.805935859680176,0.7166506052017212,2.089285373687744,0.0832159295678138,0.9406967163085938,0.9406967163085938,0.0,157.97906494140625,159.0,42843.171875,0.0,2013.9620361328125,1.0,280.64190673828125,283.4180908203125,294.6925048828125,297.4611511230469,293.1499938964844,293.1499938964844,280.3500061035156,33767.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578056693077087,1.0,0.0,0.0,3.6896045207977295,3.68962836265564,9.08349306882883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.27587890625,0.0,1560.793212890625,1895.4371337890625,0.0,3008.427001953125,0.9125576615333556,1.0,0.0,3.0,1.0,0.0
18210120,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7570778131484985,0.2849474549293518,0.2601924836635589,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.90377277135849,0.4906569123268127,0.4676656723022461,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9609257578849792,0.5793885588645935,0.4067326486110687,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8249735832214355,0.3703077733516693,0.3544303476810455,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.656143069267273,0.1840060651302337,0.84805828332901,284.9866943359375,284.95001220703125,300.8914794921875,291.7242736816406,297.9965515136719,297.00213623046875,284.9852905273437,1.0,0.5484372973442078,0.3613467514514923,0.3613467514514923,1.0,1.0,-2.805935859680176,0.7166506052017212,2.089285373687744,0.0832159295678138,0.9406967163085938,0.9406967163085938,0.0,157.97906494140625,159.0,42843.171875,0.0,2013.9620361328125,1.0,280.64190673828125,283.4180908203125,294.6925048828125,297.4611511230469,293.1499938964844,293.1499938964844,280.3500061035156,33767.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578056693077087,1.0,0.0,0.0,3.6896045207977295,3.68962836265564,9.08349306882883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.27587890625,0.0,1560.793212890625,1895.4371337890625,0.0,3008.427001953125,0.9125576615333556,1.0,0.0,3.0,1.0,0.0
18210180,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.7503476738929749,0.2820302248001098,0.2579491138458252,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8955333232879639,0.4863951206207275,0.4640808403491974,296.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9524694085121156,0.5754059553146362,0.4043399095535278,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.8181729316711426,0.3670902550220489,0.3517675697803497,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.6495624780654907,0.1816101670265197,0.8386473059654236,284.8669738769531,284.95001220703125,300.8318176269531,291.6840515136719,297.9786376953125,296.9970397949219,284.8697814941406,1.0,0.5474079847335815,0.3623532652854919,0.3623532652854919,1.0,1.0,-2.7815515995025635,0.7112546563148499,2.0702970027923584,0.0832160040736198,0.8185998797416687,0.8185998797416687,0.0,161.2013702392578,162.0,42927.34765625,0.0,1990.0614013671875,1.0,280.3576354980469,283.29888916015625,294.7064208984375,297.5434875488281,293.1499938964844,293.1499938964844,280.6499938964844,41512.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666300773620605,1.0,0.0,0.0,3.48325777053833,3.483281373977661,8.095889256765076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.140625,0.0,1394.8123779296875,1895.4371337890625,0.0,3091.19775390625,0.8727430701255798,1.0,0.0,3.0,1.0,0.0
18210240,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.7503476738929749,0.2820302248001098,0.2579491138458252,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8955333232879639,0.4863951206207275,0.4640808403491974,296.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9524694085121156,0.5754059553146362,0.4043399095535278,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.8181729316711426,0.3670902550220489,0.3517675697803497,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.6495624780654907,0.1816101670265197,0.8386473059654236,284.8669738769531,284.95001220703125,300.8318176269531,291.6840515136719,297.9786376953125,296.9970397949219,284.8697814941406,1.0,0.5474079847335815,0.3623532652854919,0.3623532652854919,1.0,1.0,-2.7815515995025635,0.7112546563148499,2.0702970027923584,0.0832160040736198,0.8185998797416687,0.8185998797416687,0.0,161.2013702392578,162.0,42927.34765625,0.0,1990.0614013671875,1.0,280.3576354980469,283.29888916015625,294.7064208984375,297.5434875488281,293.1499938964844,293.1499938964844,280.6499938964844,41512.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666300773620605,1.0,0.0,0.0,3.48325777053833,3.483281373977661,8.095889256765076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.140625,0.0,1394.8123779296875,1895.4371337890625,0.0,3091.19775390625,0.8727430701255798,1.0,0.0,3.0,1.0,0.0
18210300,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7471281290054321,0.2808921039104461,0.2568060755729675,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8915562033653259,0.4846170544624328,0.4622605741024017,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9482696056365968,0.5739192366600037,0.4031368494033813,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8148227334022522,0.3657377660274505,0.350398451089859,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6463817358016968,0.1805243492126464,0.8337315917015076,284.9914855957031,284.95001220703125,300.8017578125,291.6637268066406,297.97052001953125,296.9957275390625,284.99493408203125,1.0,0.5468422174453735,0.3628565073013305,0.3628565073013305,1.0,1.0,-2.768986463546753,0.7084230184555054,2.060563325881958,0.0830611065030098,0.894157886505127,0.894157886505127,0.0,162.75759887695312,162.0,41983.8671875,0.0,1977.3768310546875,1.0,280.59716796875,283.447509765625,294.6146240234375,297.2975158691406,293.1499938964844,293.1499938964844,280.6499938964844,35543.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579591512680054,1.0,0.0,0.0,3.510037899017334,3.5100605487823486,8.220853828788677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.89501953125,0.0,1379.673828125,1895.4371337890625,0.0,3009.86572265625,0.8759851455688477,1.0,0.0,3.0,1.0,0.0
18210360,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7446618676185608,0.2799179255962372,0.255964070558548,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8883997797966003,0.4830188751220703,0.4607903659343719,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9449807405471802,0.5726402997970581,0.4022776484489441,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8121257424354553,0.364536702632904,0.3492996096611023,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6438075304031372,0.1795424818992614,0.8294968605041504,284.98638916015625,284.95001220703125,300.77154541015625,291.643310546875,297.9637451171875,296.9956970214844,284.98468017578125,1.0,0.5463821887969971,0.3634396493434906,0.3634396493434906,1.0,1.0,-2.758762836456299,0.706540584564209,2.05222225189209,0.083358459174633,0.9048676490783693,0.9048676490783693,0.0,164.0088653564453,165.0,41853.2578125,0.0,1967.0440673828125,1.0,280.6416015625,283.4413757324219,294.59649658203125,297.3019714355469,293.1499938964844,293.1499938964844,280.3500061035156,34094.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530367016792297,1.0,0.0,0.0,3.574132204055786,3.57415509223938,8.523824703843275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.00341796875,0.0,1436.4307861328125,1895.4371337890625,0.0,2963.720947265625,0.8867446780204773,1.0,0.0,3.0,1.0,0.0
18210420,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7387226223945618,0.2770975828170776,0.25379678606987,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8809322118759155,0.4788532853126526,0.4572814702987671,296.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.936769425868988,0.5687519907951355,0.3999414145946502,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8055191040039062,0.3613845407962799,0.3466850817203522,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.6379846334457397,0.1771896034479141,0.8202166557312012,284.88427734375,284.95001220703125,300.7108764648437,291.6022644042969,297.9469299316406,296.9918212890625,284.8860778808594,1.0,0.5453957319259644,0.3646059036254883,0.3646059036254883,1.0,1.0,-2.7348453998565674,0.7016150951385498,2.0332303047180176,0.0836848020553588,0.8001917600631714,0.8001917600631714,0.0,167.1153106689453,168.0,41873.89453125,0.0,1943.91748046875,1.0,280.3593444824219,283.3414306640625,294.6171264648437,297.3868408203125,293.1499938964844,293.1499938964844,280.6499938964844,41281.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604927659034729,1.0,0.0,0.0,3.353513240814209,3.353535413742065,7.504009431613667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.47265625,0.0,1263.9622802734375,1895.4371337890625,0.0,3033.62646484375,0.8444538116455078,1.0,0.0,3.0,1.0,0.0
18210480,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7387226223945618,0.2770975828170776,0.25379678606987,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8809322118759155,0.4788532853126526,0.4572814702987671,296.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.936769425868988,0.5687519907951355,0.3999414145946502,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8055191040039062,0.3613845407962799,0.3466850817203522,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.6379846334457397,0.1771896034479141,0.8202166557312012,284.88427734375,284.95001220703125,300.7108764648437,291.6022644042969,297.9469299316406,296.9918212890625,284.8860778808594,1.0,0.5453957319259644,0.3646059036254883,0.3646059036254883,1.0,1.0,-2.7348453998565674,0.7016150951385498,2.0332303047180176,0.0836848020553588,0.8001917600631714,0.8001917600631714,0.0,167.1153106689453,168.0,41873.89453125,0.0,1943.91748046875,1.0,280.3593444824219,283.3414306640625,294.6171264648437,297.3868408203125,293.1499938964844,293.1499938964844,280.6499938964844,41281.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604927659034729,1.0,0.0,0.0,3.353513240814209,3.353535413742065,7.504009431613667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.47265625,0.0,1263.9622802734375,1895.4371337890625,0.0,3033.62646484375,0.8444538116455078,1.0,0.0,3.0,1.0,0.0
18210540,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7335320115089417,0.2749644815921783,0.2518396079540252,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8743239641189575,0.4754478335380554,0.4540167152881622,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9294573664665222,0.5659094452857971,0.3978783786296844,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7994367480278015,0.3587985336780548,0.3442291021347046,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6327407956123352,0.1751152724027633,0.8111431002616882,284.98687744140625,284.95001220703125,300.6499938964844,291.56103515625,297.9324645996094,296.9910583496094,284.98565673828125,1.0,0.5444278717041016,0.3657721877098083,0.3657721877098083,1.0,1.0,-2.712229490280152,0.697084367275238,2.015145063400269,0.0838820114731788,0.8801004886627197,0.8801004886627197,0.0,169.90542602539062,171.0,40878.0390625,0.0,1921.63720703125,1.0,280.6398620605469,283.466552734375,294.51324462890625,297.15728759765625,293.1499938964844,293.1499938964844,280.95001220703125,33983.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467506170272827,1.0,0.0,0.0,3.4567558765411377,3.456777572631836,7.973163747010403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.046875,0.0,1314.3253173828125,1895.4371337890625,0.0,2904.845947265625,0.8605231642723083,1.0,0.0,3.0,1.0,0.0
18210600,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7335320115089417,0.2749644815921783,0.2518396079540252,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8743239641189575,0.4754478335380554,0.4540167152881622,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9294573664665222,0.5659094452857971,0.3978783786296844,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7994367480278015,0.3587985336780548,0.3442291021347046,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6327407956123352,0.1751152724027633,0.8111431002616882,284.98687744140625,284.95001220703125,300.6499938964844,291.56103515625,297.9324645996094,296.9910583496094,284.98565673828125,1.0,0.5444278717041016,0.3657721877098083,0.3657721877098083,1.0,1.0,-2.712229490280152,0.697084367275238,2.015145063400269,0.0838820114731788,0.8801004886627197,0.8801004886627197,0.0,169.90542602539062,171.0,40878.0390625,0.0,1921.63720703125,1.0,280.6398620605469,283.466552734375,294.51324462890625,297.15728759765625,293.1499938964844,293.1499938964844,280.95001220703125,33983.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467506170272827,1.0,0.0,0.0,3.4567558765411377,3.456777572631836,7.973163747010403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.046875,0.0,1314.3253173828125,1895.4371337890625,0.0,2904.845947265625,0.8605231642723083,1.0,0.0,3.0,1.0,0.0
