time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210660,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.7291233539581299,0.2730709910392761,0.2502393722534179,296.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.8686185479164124,0.4723234474658966,0.4511770904064178,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9231606721878052,0.5633553266525269,0.3961841464042663,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.7941499352455139,0.3564530611038208,0.3421183228492737,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.6281877160072327,0.1732306629419326,0.803160548210144,285.060546875,284.95001220703125,300.589111328125,291.519775390625,297.9197692871094,296.9923400878906,285.05712890625,1.0,0.5437061786651611,0.3669609725475311,0.3669609725475311,1.0,1.0,-2.6927273273468018,0.6935935616493225,1.9991337060928345,0.0844684839248657,0.9974316954612732,0.9974316954612732,0.0,172.4622039794922,174.0,40085.32421875,0.0,1903.3221435546875,1.0,280.9407653808594,283.55712890625,294.4742126464844,297.05206298828125,293.1499938964844,293.1499938964844,280.6499938964844,30594.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834344208240509,1.0,0.0,0.0,3.667483568191528,3.66750693321228,8.974901106739708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.95947265625,0.0,1512.0650634765625,1895.4371337890625,0.0,2788.922119140625,0.9053146243095398,1.0,0.0,3.0,1.0,0.0
18210720,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.7291233539581299,0.2730709910392761,0.2502393722534179,296.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.8686185479164124,0.4723234474658966,0.4511770904064178,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9231606721878052,0.5633553266525269,0.3961841464042663,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.7941499352455139,0.3564530611038208,0.3421183228492737,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.6281877160072327,0.1732306629419326,0.803160548210144,285.060546875,284.95001220703125,300.589111328125,291.519775390625,297.9197692871094,296.9923400878906,285.05712890625,1.0,0.5437061786651611,0.3669609725475311,0.3669609725475311,1.0,1.0,-2.6927273273468018,0.6935935616493225,1.9991337060928345,0.0844684839248657,0.9974316954612732,0.9974316954612732,0.0,172.4622039794922,174.0,40085.32421875,0.0,1903.3221435546875,1.0,280.9407653808594,283.55712890625,294.4742126464844,297.05206298828125,293.1499938964844,293.1499938964844,280.6499938964844,30594.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834344208240509,1.0,0.0,0.0,3.667483568191528,3.66750693321228,8.974901106739708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.95947265625,0.0,1512.0650634765625,1895.4371337890625,0.0,2788.922119140625,0.9053146243095398,1.0,0.0,3.0,1.0,0.0
18210780,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7233164310455322,0.2699614763259887,0.2479506433010101,296.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.861488938331604,0.4678427875041961,0.4475340247154236,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.914984166622162,0.5589590668678284,0.3936460614204407,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.7874618768692017,0.3530424237251282,0.3393962681293487,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.6226263642311096,0.1707779765129089,0.7938519716262817,284.8647155761719,284.95001220703125,300.5284423828125,291.4786682128906,297.9023132324219,296.9879455566406,284.86602783203125,1.0,0.5428681969642639,0.3681497871875763,0.3681497871875763,1.0,1.0,-2.668102264404297,0.6883400678634644,1.9797621965408323,0.0846424102783203,0.851786196231842,0.851786196231842,0.0,175.8386688232422,177.0,40549.60546875,0.0,1881.1251220703125,1.0,280.6568603515625,283.35205078125,294.521484375,297.2068786621094,293.1499938964844,293.1499938964844,280.95001220703125,38999.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478978276252747,1.0,0.0,0.0,3.5926835536956787,3.592707633972168,8.612539659225149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.1611328125,0.0,1492.4193115234375,1895.4371337890625,0.0,2915.585205078125,0.893943727016449,1.0,0.0,3.0,1.0,0.0
18210840,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7233164310455322,0.2699614763259887,0.2479506433010101,296.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.861488938331604,0.4678427875041961,0.4475340247154236,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.914984166622162,0.5589590668678284,0.3936460614204407,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.7874618768692017,0.3530424237251282,0.3393962681293487,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.6226263642311096,0.1707779765129089,0.7938519716262817,284.8647155761719,284.95001220703125,300.5284423828125,291.4786682128906,297.9023132324219,296.9879455566406,284.86602783203125,1.0,0.5428681969642639,0.3681497871875763,0.3681497871875763,1.0,1.0,-2.668102264404297,0.6883400678634644,1.9797621965408323,0.0846424102783203,0.851786196231842,0.851786196231842,0.0,175.8386688232422,177.0,40549.60546875,0.0,1881.1251220703125,1.0,280.6568603515625,283.35205078125,294.521484375,297.2068786621094,293.1499938964844,293.1499938964844,280.95001220703125,38999.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478978276252747,1.0,0.0,0.0,3.5926835536956787,3.592707633972168,8.612539659225149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.1611328125,0.0,1492.4193115234375,1895.4371337890625,0.0,2915.585205078125,0.893943727016449,1.0,0.0,3.0,1.0,0.0
18210900,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7201704382896423,0.2686200141906738,0.2466350495815277,296.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8577711582183838,0.4658328890800476,0.4455067217350006,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9107725620269777,0.5571319460868835,0.3922062516212463,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7839201092720032,0.3514849841594696,0.3378497958183288,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6195939183235168,0.1695795804262161,0.7885400056838989,284.9903564453125,284.95001220703125,300.4982604980469,291.45819091796875,297.8936767578125,296.986083984375,284.9950256347656,1.0,0.5423187613487244,0.3687441945075989,0.3687441945075989,1.0,1.0,-2.654109239578247,0.6851367950439453,1.968972325325012,0.0844480916857719,0.9267247319221495,0.9267247319221495,0.0,177.59185791015625,177.0,39553.49609375,0.0,1867.8927001953125,1.0,280.8998413085937,283.505859375,294.4249572753906,296.9607849121094,293.1499938964844,293.1499938964844,280.95001220703125,34833.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406491279602051,1.0,0.0,0.0,3.6143736839294434,3.6143970489501953,8.716846195966355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.66357421875,0.0,1485.253173828125,1895.4371337890625,0.0,2847.780517578125,0.8984127640724182,1.0,0.0,3.0,1.0,0.0
18210960,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7177116274833679,0.2675160765647888,0.2456516176462173,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.854840874671936,0.4640808701515198,0.4438636004924774,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9076176285743712,0.555630624294281,0.3911599218845367,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7811105251312256,0.350131630897522,0.3365905880928039,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6170394420623779,0.1685016900300979,0.783867597579956,284.989501953125,284.95001220703125,300.4681701660156,291.4378356933594,297.886474609375,296.9856872558594,284.9874572753906,1.0,0.541845440864563,0.3693764209747314,0.3693764209747314,1.0,1.0,-2.6425650119781494,0.6828240752220154,1.9597408771514893,0.0846229046583175,0.9409862160682678,0.9409862160682678,0.0,178.9849090576172,180.0,39416.921875,0.0,1856.80517578125,1.0,280.9424743652344,283.5015563964844,294.4012451171875,296.9603271484375,293.1499938964844,293.1499938964844,280.6499938964844,33589.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836450457572937,1.0,0.0,0.0,3.68351984024048,3.6835436820983887,9.05355875602254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.6513671875,0.0,1552.577880859375,1895.4371337890625,0.0,2808.57080078125,0.9109424352645874,1.0,0.0,3.0,1.0,0.0
18211020,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.7137389183044434,0.2653417289257049,0.2440520524978637,296.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.8503061532974243,0.4609001278877258,0.4412736594676971,296.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.9027879238128662,0.5525412559509277,0.38939368724823,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.7767488360404968,0.3476777672767639,0.3346149027347564,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.6130133867263794,0.1666994243860244,0.7768707871437073,284.8383483886719,284.95001220703125,300.4251403808594,291.40869140625,297.8742370605469,296.98272705078125,284.84130859375,1.0,0.5411379337310791,0.3702868521213531,0.3702868521213531,1.0,1.0,-2.624633312225342,0.679031252861023,1.9456019401550293,0.0848580673336982,0.8156165480613708,0.8156165480613708,0.0,181.218490600586,180.0,39732.87890625,0.0,1840.019287109375,1.0,280.67095947265625,283.3472900390625,294.444091796875,297.10015869140625,293.1499938964844,293.1499938964844,280.6499938964844,41709.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450905680656433,1.0,0.0,0.0,3.541175365447998,3.541199207305908,8.367354098481883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.52392578125,0.0,1456.8779296875,1895.4371337890625,0.0,2889.31103515625,0.8836703300476074,1.0,0.0,3.0,1.0,0.0
18211080,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.711895763874054,0.2644621431827545,0.2432876825332641,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8483142852783203,0.4596248269081116,0.4400982558727264,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.9006735682487488,0.5513023138046265,0.3885384500026703,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7748225927352905,0.3466852903366089,0.3337138593196869,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.611190140247345,0.1659649759531021,0.7738098502159119,284.8606872558594,284.95001220703125,300.40850830078125,291.3974609375,297.869140625,296.9812316894531,284.8640441894531,1.0,0.5408100485801697,0.3706409335136413,0.3706409335136413,1.0,1.0,-2.616514205932617,0.677164614200592,1.9393495321273804,0.0847996473312377,0.8117274045944214,0.8117274045944214,0.0,182.20718383789065,168.0,39483.12109375,0.0,1832.37109375,1.0,280.6576843261719,283.37725830078125,294.419921875,297.0443420410156,293.1499938964844,293.1499938964844,280.95001220703125,42010.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454509377479553,1.0,0.0,0.0,3.4637889862060547,3.463812351226806,8.005641802810715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.962890625,0.0,1378.3800048828125,1895.4371337890625,0.0,2892.68310546875,0.868791937828064,1.0,0.0,3.0,1.0,0.0
18211140,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7116262316703796,0.262208878993988,0.240944817662239,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8483278751373291,0.4560419619083404,0.436372309923172,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9013275504112244,0.5481698513031006,0.3860443532466888,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7747504115104675,0.3438915014266968,0.3307810723781585,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.6099643111228943,0.1637525707483291,0.7628723978996277,284.9845886230469,284.95001220703125,300.34967041015625,291.357666015625,297.85455322265625,296.9804382324219,284.9833374023437,1.0,0.535190761089325,0.3719054162502289,0.3719054162502289,1.0,1.0,-2.589555263519287,0.6711453795433044,1.918409824371338,0.0847756043076515,0.8989065289497375,0.8989065289497375,0.0,178.95249938964844,156.0,38379.98046875,0.0,1778.3505859375,1.0,280.9407653808594,283.5237731933594,294.3052978515625,296.7985534667969,293.1499938964844,293.1499938964844,281.25,34221.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305083513259888,1.0,0.0,0.0,3.551586151123047,3.5516090393066406,8.416625973950431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.15771484375,0.0,1413.45947265625,1895.4371337890625,0.0,2753.17822265625,0.8819553256034851,1.0,0.0,3.0,1.0,0.0
18211200,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7116262316703796,0.262208878993988,0.240944817662239,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8483278751373291,0.4560419619083404,0.436372309923172,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9013275504112244,0.5481698513031006,0.3860443532466888,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7747504115104675,0.3438915014266968,0.3307810723781585,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.6099643111228943,0.1637525707483291,0.7628723978996277,284.9845886230469,284.95001220703125,300.34967041015625,291.357666015625,297.85455322265625,296.9804382324219,284.9833374023437,1.0,0.535190761089325,0.3719054162502289,0.3719054162502289,1.0,1.0,-2.589555263519287,0.6711453795433044,1.918409824371338,0.0847756043076515,0.8989065289497375,0.8989065289497375,0.0,178.95249938964844,156.0,38379.98046875,0.0,1778.3505859375,1.0,280.9407653808594,283.5237731933594,294.3052978515625,296.7985534667969,293.1499938964844,293.1499938964844,281.25,34221.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305083513259888,1.0,0.0,0.0,3.551586151123047,3.5516090393066406,8.416625973950431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.15771484375,0.0,1413.45947265625,1895.4371337890625,0.0,2753.17822265625,0.8819553256034851,1.0,0.0,3.0,1.0,0.0
18211260,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.7155513167381287,0.2603656947612762,0.2389838397502899,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8530644774436951,0.4529033303260803,0.4330924749374389,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.9074761271476746,0.5454970598220825,0.3839527368545532,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.7792149186134338,0.3414748907089233,0.3281833529472351,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.6124387383460999,0.1618461310863495,0.7528171539306641,285.07867431640625,284.95001220703125,300.29180908203125,291.31866455078125,297.8431396484375,296.9827880859375,285.07586669921875,1.0,0.5274660587310791,0.3732963800430298,0.3732963800430298,1.0,1.0,-2.565540313720703,0.6663508415222168,1.8991893529891968,0.0853787064552307,1.0,1.0,0.0,171.59483337402344,144.0,37415.5390625,0.0,1711.529052734375,1.0,281.2421264648437,283.6381225585937,294.26239013671875,296.67919921875,293.1499938964844,293.1499938964844,280.95001220703125,31447.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158385753631592,1.0,0.0,0.0,3.7364344596862793,3.736458539962769,9.315539841736608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.4765625,0.0,1596.603515625,1895.4371337890625,0.0,2617.060791015625,0.9212175011634828,1.0,0.0,3.0,1.0,0.0
18211320,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.7155513167381287,0.2603656947612762,0.2389838397502899,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8530644774436951,0.4529033303260803,0.4330924749374389,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.9074761271476746,0.5454970598220825,0.3839527368545532,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.7792149186134338,0.3414748907089233,0.3281833529472351,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.6124387383460999,0.1618461310863495,0.7528171539306641,285.07867431640625,284.95001220703125,300.29180908203125,291.31866455078125,297.8431396484375,296.9827880859375,285.07586669921875,1.0,0.5274660587310791,0.3732963800430298,0.3732963800430298,1.0,1.0,-2.565540313720703,0.6663508415222168,1.8991893529891968,0.0853787064552307,1.0,1.0,0.0,171.59483337402344,144.0,37415.5390625,0.0,1711.529052734375,1.0,281.2421264648437,283.6381225585937,294.26239013671875,296.67919921875,293.1499938964844,293.1499938964844,280.95001220703125,31447.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158385753631592,1.0,0.0,0.0,3.7364344596862793,3.736458539962769,9.315539841736608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.4765625,0.0,1596.603515625,1895.4371337890625,0.0,2617.060791015625,0.9212175011634828,1.0,0.0,3.0,1.0,0.0
18211380,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7201127409934998,0.2574060559272766,0.2363800853490829,296.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8590608239173889,0.448495864868164,0.4290500581264496,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.9153518676757812,0.5410341024398804,0.3810350596904754,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.7848426699638367,0.3380765914916992,0.3249997794628143,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.615720272064209,0.1594771146774292,0.7415712475776672,284.8670654296875,284.95001220703125,300.2351989746094,291.2806091308594,297.82794189453125,296.9804077148437,284.8670349121094,1.0,0.5182273387908936,0.3746873438358307,0.3746873438358307,1.0,1.0,-2.5367212295532227,0.6598756909370422,1.8768455982208248,0.0854542031884193,0.8741607069969177,0.8741607069969177,0.0,162.93902587890625,132.0,37929.98828125,0.0,1633.5574951171875,1.0,280.9571533203125,283.4138488769531,294.32000732421875,296.8424377441406,293.1499938964844,293.1499938964844,281.25,38352.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288695216178894,1.0,0.0,0.0,3.68877625465393,3.688801050186157,9.079415690393944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.26318359375,0.0,1594.5281982421875,1895.4371337890625,0.0,2737.92431640625,0.9148728251457214,1.0,0.0,3.0,1.0,0.0
18211440,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7201127409934998,0.2574060559272766,0.2363800853490829,296.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8590608239173889,0.448495864868164,0.4290500581264496,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.9153518676757812,0.5410341024398804,0.3810350596904754,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.7848426699638367,0.3380765914916992,0.3249997794628143,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.615720272064209,0.1594771146774292,0.7415712475776672,284.8670654296875,284.95001220703125,300.2351989746094,291.2806091308594,297.82794189453125,296.9804077148437,284.8670349121094,1.0,0.5182273387908936,0.3746873438358307,0.3746873438358307,1.0,1.0,-2.5367212295532227,0.6598756909370422,1.8768455982208248,0.0854542031884193,0.8741607069969177,0.8741607069969177,0.0,162.93902587890625,132.0,37929.98828125,0.0,1633.5574951171875,1.0,280.9571533203125,283.4138488769531,294.32000732421875,296.8424377441406,293.1499938964844,293.1499938964844,281.25,38352.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288695216178894,1.0,0.0,0.0,3.68877625465393,3.688801050186157,9.079415690393944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.26318359375,0.0,1594.5281982421875,1895.4371337890625,0.0,2737.92431640625,0.9148728251457214,1.0,0.0,3.0,1.0,0.0
18211500,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7225901484489441,0.2560934722423553,0.2348652482032776,296.8529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8624835014343262,0.4464679062366485,0.4267702400684356,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9199106693267822,0.5390936732292175,0.3793468773365021,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7880138754844666,0.3364855945110321,0.3231827616691589,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6175073981285095,0.1583099216222763,0.7352314591407776,284.9931335449219,284.95001220703125,300.2073974609375,291.261962890625,297.8203430175781,296.9793395996094,284.99957275390625,1.0,0.513113260269165,0.3753828108310699,0.3753828108310699,1.0,1.0,-2.5203299522399902,0.6559486389160156,1.8643813133239744,0.0851260647177696,0.9492242336273192,0.9492242336273192,0.0,158.2584686279297,132.0,36875.0546875,0.0,1590.963134765625,1.0,281.20269775390625,283.5731201171875,294.2235717773437,296.59576416015625,293.1499938964844,293.1499938964844,281.25,34970.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210697174072266,1.0,0.0,0.0,3.701660394668579,3.701684713363648,9.142952421825612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.91357421875,0.0,1583.593017578125,1895.4371337890625,0.0,2665.482666015625,0.9180576801300048,1.0,0.0,3.0,1.0,0.0
18211560,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7261309623718262,0.2550524473190307,0.2336757630109787,296.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8671877384185791,0.44473397731781,0.4248668253421783,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.926147162914276,0.5375272631645203,0.3780474364757538,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7923650741577148,0.3351251184940338,0.3216442465782165,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6201092600822449,0.1572789251804351,0.7294979095458984,284.9977111816406,284.95001220703125,300.1799621582031,291.2435913085937,297.8143615722656,296.9798278808594,284.9955139160156,1.0,0.5078839063644409,0.3761337399482727,0.3761337399482727,1.0,1.0,-2.506312608718872,0.652931272983551,1.8533812761306765,0.0851806104183197,0.969427764415741,0.969427764415741,0.0,153.0257110595703,120.0,36716.1640625,0.0,1549.675048828125,1.0,281.2430725097656,283.5715026855469,294.20098876953125,296.5956420898437,293.1499938964844,293.1499938964844,280.95001220703125,33570.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161910772323608,1.0,0.0,0.0,3.771397352218628,3.771422147750856,9.490692036706604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.61181640625,0.0,1653.6876220703125,1895.4371337890625,0.0,2620.319091796875,0.9308010339736938,1.0,0.0,3.0,1.0,0.0
18211620,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.7334129810333252,0.252126932144165,0.2309266030788421,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.8772060871124268,0.4403024017810821,0.4206024408340454,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.9391350150108336,0.5330217480659485,0.3749285042285919,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8015247583389282,0.3316585421562195,0.318222314119339,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.6255279183387756,0.1548610031604766,0.7174118161201477,284.84375,284.95001220703125,300.1263732910156,291.2078552246094,297.7998046875,296.9773254394531,284.8473815917969,1.0,0.4969141483306885,0.3776355981826782,0.3776355981826782,1.0,1.0,-2.475513458251953,0.6459104418754578,1.8296029567718504,0.0850632861256599,0.8219856023788452,0.8219856023788452,0.0,142.53585815429688,108.0,36812.1171875,0.0,1464.6766357421875,1.0,280.9566955566406,283.4227294921875,294.2301025390625,296.69012451171875,293.1499938964844,293.1499938964844,281.25,42420.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252456784248352,1.0,0.0,0.0,3.5601024627685547,3.560126781463623,8.457038234155334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.1484375,0.0,1482.2877197265625,1895.4371337890625,0.0,2704.2333984375,0.8897128105163574,1.0,0.0,3.0,1.0,0.0
18211680,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.7334129810333252,0.252126932144165,0.2309266030788421,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.8772060871124268,0.4403024017810821,0.4206024408340454,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.9391350150108336,0.5330217480659485,0.3749285042285919,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8015247583389282,0.3316585421562195,0.318222314119339,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.6255279183387756,0.1548610031604766,0.7174118161201477,284.84375,284.95001220703125,300.1263732910156,291.2078552246094,297.7998046875,296.9773254394531,284.8473815917969,1.0,0.4969141483306885,0.3776355981826782,0.3776355981826782,1.0,1.0,-2.475513458251953,0.6459104418754578,1.8296029567718504,0.0850632861256599,0.8219856023788452,0.8219856023788452,0.0,142.53585815429688,108.0,36812.1171875,0.0,1464.6766357421875,1.0,280.9566955566406,283.4227294921875,294.2301025390625,296.69012451171875,293.1499938964844,293.1499938964844,281.25,42420.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252456784248352,1.0,0.0,0.0,3.5601024627685547,3.560126781463623,8.457038234155334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.1484375,0.0,1482.2877197265625,1895.4371337890625,0.0,2704.2333984375,0.8897128105163574,1.0,0.0,3.0,1.0,0.0
18211740,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7428921461105347,0.2499990016222,0.2283819913864135,296.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.890096127986908,0.4367503523826599,0.4165669679641723,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9549130201339722,0.5297256112098694,0.3720628023147583,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8128913640975952,0.3288424015045166,0.3149393498897552,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6325382590293884,0.1527615785598755,0.7054794430732727,284.9857788085937,284.95001220703125,300.0745849609375,291.1734924316406,297.7881774902344,296.97808837890625,284.9845275878906,1.0,0.4854570627212524,0.3791374564170837,0.3791374564170837,1.0,1.0,-2.445878267288208,0.6392271518707275,1.8066511154174805,0.0848665162920951,0.9164832234382628,0.9164832234382628,0.0,131.3670196533203,96.0,35646.0546875,0.0,1380.2213134765625,1.0,281.241455078125,283.5882568359375,294.1137390136719,296.4402160644531,293.1499938964844,293.1499938964844,280.95001220703125,34387.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086395263671875,1.0,0.0,0.0,3.630652666091919,3.63067626953125,8.795544204076577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.77587890625,0.0,1499.7525634765625,1895.4371337890625,0.0,2550.670166015625,0.8998275995254517,1.0,0.0,3.0,1.0,0.0
18211800,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7428921461105347,0.2499990016222,0.2283819913864135,296.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.890096127986908,0.4367503523826599,0.4165669679641723,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9549130201339722,0.5297256112098694,0.3720628023147583,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8128913640975952,0.3288424015045166,0.3149393498897552,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6325382590293884,0.1527615785598755,0.7054794430732727,284.9857788085937,284.95001220703125,300.0745849609375,291.1734924316406,297.7881774902344,296.97808837890625,284.9845275878906,1.0,0.4854570627212524,0.3791374564170837,0.3791374564170837,1.0,1.0,-2.445878267288208,0.6392271518707275,1.8066511154174805,0.0848665162920951,0.9164832234382628,0.9164832234382628,0.0,131.3670196533203,96.0,35646.0546875,0.0,1380.2213134765625,1.0,281.241455078125,283.5882568359375,294.1137390136719,296.4402160644531,293.1499938964844,293.1499938964844,280.95001220703125,34387.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086395263671875,1.0,0.0,0.0,3.630652666091919,3.63067626953125,8.795544204076577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.77587890625,0.0,1499.7525634765625,1895.4371337890625,0.0,2550.670166015625,0.8998275995254517,1.0,0.0,3.0,1.0,0.0
18211860,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.754147469997406,0.2472701370716095,0.225760817527771,296.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.9051464200019836,0.4325111806392669,0.4124266803264618,296.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9714866876602172,0.525380551815033,0.36900794506073,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.8252795934677124,0.325505793094635,0.3115882575511932,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.6409858465194702,0.1504611223936081,0.6937108039855957,284.8642272949219,284.95001220703125,300.0248107910156,291.14068603515625,297.7758483886719,296.9769287109375,284.8682556152344,1.0,0.4736981093883514,0.3807675242424011,0.3807675242424011,1.0,1.0,-2.4159257411956787,0.6326358318328857,1.7832900285720823,0.0849787592887878,0.7928701043128967,0.7928701043128967,0.0,120.1790008544922,84.0,35612.71875,0.0,1297.16845703125,1.0,280.9582214355469,283.4768981933594,294.1517639160156,296.5353088378906,293.1499938964844,293.1499938964844,281.25,42934.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154706954956055,1.0,0.0,0.0,3.37244200706482,3.372464656829834,7.588960784232768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.87255859375,0.0,1293.678955078125,1895.4371337890625,0.0,2613.660888671875,0.8497924208641052,1.0,0.0,3.0,1.0,0.0
18211920,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.754147469997406,0.2472701370716095,0.225760817527771,296.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.9051464200019836,0.4325111806392669,0.4124266803264618,296.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9714866876602172,0.525380551815033,0.36900794506073,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.8252795934677124,0.325505793094635,0.3115882575511932,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.6409858465194702,0.1504611223936081,0.6937108039855957,284.8642272949219,284.95001220703125,300.0248107910156,291.14068603515625,297.7758483886719,296.9769287109375,284.8682556152344,1.0,0.4736981093883514,0.3807675242424011,0.3807675242424011,1.0,1.0,-2.4159257411956787,0.6326358318328857,1.7832900285720823,0.0849787592887878,0.7928701043128967,0.7928701043128967,0.0,120.1790008544922,84.0,35612.71875,0.0,1297.16845703125,1.0,280.9582214355469,283.4768981933594,294.1517639160156,296.5353088378906,293.1499938964844,293.1499938964844,281.25,42934.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154706954956055,1.0,0.0,0.0,3.37244200706482,3.372464656829834,7.588960784232768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.87255859375,0.0,1293.678955078125,1895.4371337890625,0.0,2613.660888671875,0.8497924208641052,1.0,0.0,3.0,1.0,0.0
18211980,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7688136696815491,0.2452341765165329,0.2233299911022186,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.92577064037323,0.4290448427200317,0.408508151769638,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9893007874488832,0.5220959186553955,0.3661909997463226,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8405720591545105,0.3227391541004181,0.3083768784999847,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6520830988883972,0.1484414786100387,0.6821635365486145,284.9892272949219,284.95001220703125,299.9772644042969,291.109619140625,297.7662048339844,296.97857666015625,284.9877624511719,1.0,0.4616332054138183,0.3823975920677185,0.3823975920677185,1.0,1.0,-2.3871781826019287,0.6264041066169739,1.7607741355895996,0.0850509330630302,0.883174479007721,0.883174479007721,0.0,108.6483383178711,72.0,34575.09375,0.0,1216.015869140625,1.0,281.2399597167969,283.62042236328125,294.0458984375,296.3041687011719,293.1499938964844,293.1499938964844,281.54998779296875,34028.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982290387153625,1.0,0.0,0.0,3.4718263149261475,3.471848249435425,8.042837293942284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.96630859375,0.0,1329.797607421875,1895.4371337890625,0.0,2455.24462890625,0.8639758229255676,1.0,0.0,3.0,1.0,0.0
18212040,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7688136696815491,0.2452341765165329,0.2233299911022186,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.92577064037323,0.4290448427200317,0.408508151769638,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9893007874488832,0.5220959186553955,0.3661909997463226,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8405720591545105,0.3227391541004181,0.3083768784999847,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6520830988883972,0.1484414786100387,0.6821635365486145,284.9892272949219,284.95001220703125,299.9772644042969,291.109619140625,297.7662048339844,296.97857666015625,284.9877624511719,1.0,0.4616332054138183,0.3823975920677185,0.3823975920677185,1.0,1.0,-2.3871781826019287,0.6264041066169739,1.7607741355895996,0.0850509330630302,0.883174479007721,0.883174479007721,0.0,108.6483383178711,72.0,34575.09375,0.0,1216.015869140625,1.0,281.2399597167969,283.62042236328125,294.0458984375,296.3041687011719,293.1499938964844,293.1499938964844,281.54998779296875,34028.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982290387153625,1.0,0.0,0.0,3.4718263149261475,3.471848249435425,8.042837293942284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.96630859375,0.0,1329.797607421875,1895.4371337890625,0.0,2455.24462890625,0.8639758229255676,1.0,0.0,3.0,1.0,0.0
18212100,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.7779709100723267,0.2443407028913498,0.2222721874713897,296.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.9385896325111388,0.4274543523788452,0.4067336022853851,296.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.9984396696090698,0.5205997824668884,0.3649080395698547,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.8500125408172607,0.3214718997478485,0.306917279958725,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.6591705679893494,0.1475212723016739,0.6768556237220764,285.088623046875,284.95001220703125,299.95440673828125,291.0947570800781,297.7623291015625,296.9801940917969,285.0945129394531,1.0,0.4555781483650207,0.3832126557826996,0.3832126557826996,1.0,1.0,-2.3740932941436768,0.6237034797668457,1.7503899335861206,0.0852492898702621,0.9764326214790344,0.9764326214790344,0.0,102.76571655273438,72.0,33733.25,0.0,1177.1165771484375,1.0,281.4954528808594,283.7468566894531,293.998046875,296.1429138183594,293.1499938964844,293.1499938964844,281.54998779296875,31087.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786872148513794,1.0,0.0,0.0,3.5654549598693848,3.5654773712158203,8.482487032779318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.2978515625,0.0,1405.224365234375,1895.4371337890625,0.0,2352.05517578125,0.8843082189559937,1.0,0.0,3.0,1.0,0.0
18212160,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.785757839679718,0.2434821724891662,0.2213655263185501,296.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.9490440487861632,0.4259094595909118,0.4051381647586822,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.9990000128746032,0.519727885723114,0.3553193211555481,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.858060359954834,0.3202394843101501,0.3056073784828186,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.6651447415351868,0.1466331630945205,0.6720834970474243,285.0777587890625,284.95001220703125,299.9321594238281,291.0804138183594,297.7580871582031,296.9821472167969,285.0731201171875,1.0,0.44914111495018,0.384064257144928,0.384064257144928,1.0,1.0,-2.353154182434082,0.6183483004570007,1.734805941581726,0.0846198126673698,1.0,1.0,0.0,97.86969757080078,60.0,33592.94140625,0.0,1133.3839111328125,1.0,281.5412292480469,283.724365234375,294.0137939453125,296.1974182128906,293.1499938964844,293.1499938964844,281.25,30586.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781406819820404,1.0,0.0,0.0,3.68462872505188,3.684652090072632,9.05901060832548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.1650390625,0.0,1531.151123046875,1895.4371337890625,0.0,2302.7802734375,0.9089707136154176,1.0,0.0,3.0,1.0,0.0
18212220,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7974444031715393,0.2411904036998748,0.2194207310676574,296.8510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.9640475511550904,0.4224024713039398,0.4020026922225952,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.9990000128746032,0.5196049809455872,0.3373627364635467,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.8705520629882812,0.3174615502357483,0.3030658662319183,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.6743496060371399,0.1448535770177841,0.6636508703231812,284.8515014648437,284.95001220703125,299.89794921875,291.0585021972656,297.7480163574219,296.9814758300781,284.8486633300781,1.0,0.4380499422550201,0.385426789522171,0.385426789522171,1.0,1.0,-2.31144118309021,0.6069023609161377,1.7045388221740725,0.0826094821095466,0.8608143329620361,0.8608143329620361,0.0,90.51839447021484,60.0,33939.421875,0.0,1059.091552734375,1.0,281.26544189453125,283.4877319335937,294.0990295410156,296.38739013671875,293.1499938964844,293.1499938964844,281.25,38044.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927855253219604,1.0,0.0,0.0,3.6530816555023193,3.653105974197388,8.904551691557572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.64892578125,0.0,1551.911865234375,1895.4371337890625,0.0,2405.65673828125,0.9056225419044496,1.0,0.0,3.0,1.0,0.0
18212280,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.8003945350646973,0.2405366450548172,0.2187855243682861,296.84881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.9677006006240844,0.4214338362216949,0.4010419845581054,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.9990000128746032,0.5198348164558411,0.3327839970588684,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.873813271522522,0.3166880309581756,0.302289605140686,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.6767393946647644,0.144366979598999,0.6612260937690735,284.8475036621094,284.95001220703125,299.8896484375,291.05322265625,297.7451171875,296.9808654785156,284.84735107421875,1.0,0.43514284491539,0.3857674300670624,0.3857674300670624,1.0,1.0,-2.300179243087769,0.603746235370636,1.6964329481124878,0.0819532051682472,0.8444666862487793,0.8444666862487793,0.0,88.67813873291016,63.0,33728.76953125,0.0,1039.90576171875,1.0,281.2576904296875,283.492919921875,294.0866394042969,296.3568420410156,293.1499938964844,293.1499938964844,281.54998779296875,39563.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935885787010193,1.0,0.0,0.0,3.6040561199188232,3.604080438613892,8.667151405461482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.92626953125,0.0,1508.9775390625,1895.4371337890625,0.0,2412.95751953125,0.8966237902641296,1.0,0.0,3.0,1.0,0.0
18212340,296.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834899902344,0.809148371219635,0.0,0.2162369191646576,296.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828186035156,0.9780389666557312,0.0,0.3969587683677673,296.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.0,0.3185461759567261,296.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98309326171875,0.8835411071777344,0.0,0.2989425957202911,296.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844970703125,0.6834011673927307,0.0,0.6506364345550537,284.9830322265625,294.1499938964844,299.8500061035156,291.0282592773437,297.7355041503906,296.981689453125,284.98046875,0.0,0.0,0.3874706327915191,0.3874706327915191,1.0,1.0,-2.258350849151612,0.5929305553436279,1.6654201745986938,0.0801661387085914,0.0,0.0,0.0,82.89043426513672,60.0,32428.48046875,0.0,974.1748046875,0.0,281.5426025390625,283.6571044921875,293.9679870605469,296.10333251953125,293.1499938964844,293.1499938964844,278.1499938964844,33928.953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6678295135498047,3.667853355407715,8.976594472187571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1537.5238037109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834899902344,0.809148371219635,0.0,0.2162369191646576,296.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828186035156,0.9780389666557312,0.0,0.3969587683677673,296.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.0,0.3185461759567261,296.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98309326171875,0.8835411071777344,0.0,0.2989425957202911,296.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844970703125,0.6834011673927307,0.0,0.6506364345550537,284.9830322265625,294.1499938964844,299.8500061035156,291.0282592773437,297.7355041503906,296.981689453125,284.98046875,0.0,0.0,0.3874706327915191,0.3874706327915191,1.0,1.0,-2.258350849151612,0.5929305553436279,1.6654201745986938,0.0801661387085914,0.0,0.0,0.0,82.89043426513672,60.0,32428.48046875,0.0,974.1748046875,0.0,281.5426025390625,283.6571044921875,293.9679870605469,296.10333251953125,293.1499938964844,293.1499938964844,278.1499938964844,33928.953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6678295135498047,3.667853355407715,8.976594472187571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1537.5238037109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0606689453125,0.1349015831947326,0.0,0.0020072320476174,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.0537414550781,0.4380380809307098,0.0,0.0021137294825166,297.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0965576171875,0.4380380809307098,0.0,0.0015611980343237,297.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04901123046875,0.4380380809307098,0.0,0.0021137234289199,297.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0311889648437,0.0,0.0,0.0100264064967632,288.8930969238281,294.1499938964844,299.82977294921875,291.01715087890625,296.6533203125,296.8758544921875,284.1550598144531,0.0,0.0,0.3051555454730987,0.3051555454730987,1.0,1.0,-0.0262356493622064,0.0070900553837418,0.019145593047142,-0.0497421659529209,0.0,0.0,0.0,-0.1457215100526809,60.0,1970.816650390625,0.0,-3.1190531444735825e-05,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,5.004694685339928e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0316557720949082e-12,1.0317474955987005e-12,2.8499457486136626e-18,4.3094895707529446e-11,4.309482978803736e-11,6.609838147511184e-17,0.0,0.0,-0.0,0.0,0.0,1.1376359761438665e-21,3.811242104038891e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
