time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212520,297.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892639160156,0.0,0.0,0.0008385805995203,297.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0583801269531,0.0,0.0,0.0014687245711684,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1003723144531,0.0,0.0,0.0013360158773139,297.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0680236816406,0.0,0.0,0.001129227806814,297.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0710144042969,0.0,0.0,0.0027060790453106,288.7715759277344,294.1499938964844,299.8119506835937,291.0098571777344,297.180908203125,297.4889221191406,283.6383056640625,0.0,0.0,0.232482373714447,0.232482373714447,1.0,1.0,-0.0089766317978501,0.0028138372581452,0.0061627943068742,-0.0454662591218948,0.0,0.0,0.0,-0.0544205866754055,60.0,945.5927124023438,0.0,-5.491932370205177e-06,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.255455236966132e-27,-3.932627998038228e-27,-4.909539989147177e-30,-4.686478614383496e-19,-4.682748546808765e-19,-3.73010544005476e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06768798828125,0.0,0.0,0.0001040026108967,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0301208496094,0.0,0.0,0.0001097362401196,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0659484863281,0.0,0.0,8.114324737107381e-05,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0437927246094,0.0,0.0,0.0001096109408535,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0540771484375,0.0,0.0,0.0005189626826904,288.7143249511719,294.1499938964844,299.7742004394531,291.0018005371094,297.28271484375,298.7594909667969,283.34832763671875,0.0,0.0,0.077494129538536,0.077494129538536,1.0,1.0,-0.0011075848015025,5.351562867872417e-05,0.0010540692601352,-0.0465884692966938,0.0,0.0,0.0,-0.0138191478326916,60.0,149.5981903076172,0.0,-8.37366087580449e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5629936214999948e-37,-1.908555504360652e-37,-1.014416773906307e-37,-4.4647958096505475e-21,-2.2604808481801624e-21,-2.204314961470385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06768798828125,0.0,0.0,0.0001040026108967,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0301208496094,0.0,0.0,0.0001097362401196,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0659484863281,0.0,0.0,8.114324737107381e-05,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0437927246094,0.0,0.0,0.0001096109408535,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0540771484375,0.0,0.0,0.0005189626826904,288.7143249511719,294.1499938964844,299.7742004394531,291.0018005371094,297.28271484375,298.7594909667969,283.34832763671875,0.0,0.0,0.077494129538536,0.077494129538536,1.0,1.0,-0.0011075848015025,5.351562867872417e-05,0.0010540692601352,-0.0465884692966938,0.0,0.0,0.0,-0.0138191478326916,60.0,149.5981903076172,0.0,-8.37366087580449e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5629936214999948e-37,-1.908555504360652e-37,-1.014416773906307e-37,-4.4647958096505475e-21,-2.2604808481801624e-21,-2.204314961470385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0618896484375,0.0,0.0,0.0001036616231431,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.02459716796875,0.0,0.0,0.0001091621161322,298.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0601806640625,0.0,0.0,8.062698179855943e-05,297.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0381774902344,0.0,0.0,0.0001091614758479,297.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0483703613281,0.0,0.0,0.000517803884577,288.6997375488281,294.1499938964844,299.7554016113281,291.0014038085937,297.3070983886719,299.0925598144531,283.3382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045834980905,3.3521956765980576e-08,0.0011045499704778,-0.0464117005467414,0.0,0.0,0.0,-0.0137820849195122,60.0,61.34406661987305,0.0,-8.3186179722361e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.53302051997135e-41,1.8616250098555195e-41,1.003609960149434e-41,-4.504859139396817e-21,-2.2524679398928384e-21,-2.2523911995039785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0559387207031,0.0,0.0,0.0001035904933814,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0188903808594,0.0,0.0,0.0001090868681785,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05426025390625,0.0,0.0,8.05712552391924e-05,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03240966796875,0.0,0.0,0.0001090864243451,297.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04254150390625,0.0,0.0,0.0005174494581297,288.6849975585937,294.1499938964844,299.7366943359375,291.0033569335937,297.3310546875,299.3102111816406,283.3536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038184165954,1.8043033733761152e-08,0.0011038003722205,-0.0461813434958457,0.0,0.0,0.0,-0.0137383127585053,60.0,29.699602127075195,0.0,-8.30719670830149e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504921339501472e-21,-2.252455217144159e-21,-2.252466324305705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0435485839844,0.0,0.0,0.0001034487431752,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069885253906,0.0,0.0,0.0001089376310119,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0418701171875,0.0,0.0,8.046104630921036e-05,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02032470703125,0.0,0.0,0.0001089371653506,297.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0303039550781,0.0,0.0,0.0005167414201423,288.655029296875,294.1499938964844,299.6994323730469,291.0138854980469,297.37762451171875,299.5352783203125,283.4107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827510134793556e-08,0.0011022891849279,-0.0457194410264492,0.0,0.0,0.0,-0.0136506604030728,60.0,14.215435981750488,0.0,-8.284462893470845e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.252456832731293e-21,-2.2524562268861177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0435485839844,0.0,0.0,0.0001034487431752,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069885253906,0.0,0.0,0.0001089376310119,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0418701171875,0.0,0.0,8.046104630921036e-05,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02032470703125,0.0,0.0,0.0001089371653506,297.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0303039550781,0.0,0.0,0.0005167414201423,288.655029296875,294.1499938964844,299.6994323730469,291.0138854980469,297.37762451171875,299.5352783203125,283.4107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827510134793556e-08,0.0011022891849279,-0.0457194410264492,0.0,0.0,0.0,-0.0136506604030728,60.0,14.215435981750488,0.0,-8.284462893470845e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.252456832731293e-21,-2.2524562268861177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0304870605469,0.0,0.0,0.0001033063163049,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99444580078125,0.0,0.0,0.0001087876225938,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.02880859375,0.0,0.0,8.035025530261919e-05,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.007568359375,0.0,0.0,0.0001087871714844,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0174255371094,0.0,0.0,0.0005160300061106,288.62451171875,294.1499938964844,299.6623840332031,291.0325927734375,297.4224853515625,299.61248779296875,283.4743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.529491424560549,0.0,-8.261650208396534e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504913261565802e-21,-2.252456630782901e-21,-2.252456630782901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0304870605469,0.0,0.0,0.0001033063163049,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99444580078125,0.0,0.0,0.0001087876225938,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.02880859375,0.0,0.0,8.035025530261919e-05,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.007568359375,0.0,0.0,0.0001087871714844,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0174255371094,0.0,0.0,0.0005160300061106,288.62451171875,294.1499938964844,299.6623840332031,291.0325927734375,297.4224853515625,299.61248779296875,283.4743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.529491424560549,0.0,-8.261650208396534e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504913261565802e-21,-2.252456630782901e-21,-2.252456630782901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0168151855469,0.0,0.0,0.0001031629944918,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98126220703125,0.0,0.0,0.000108636690129,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0151672363281,0.0,0.0,8.023876580409706e-05,298.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9942321777344,0.0,0.0,0.0001086362390196,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0039367675781,0.0,0.0,0.0005153142265044,288.593505859375,294.1499938964844,299.6255187988281,291.05877685546875,297.4656982421875,299.6282958984375,283.5369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.23567008972168,0.0,-8.238728099740913e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.252456630782901e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0168151855469,0.0,0.0,0.0001031629944918,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98126220703125,0.0,0.0,0.000108636690129,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0151672363281,0.0,0.0,8.023876580409706e-05,298.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9942321777344,0.0,0.0,0.0001086362390196,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0039367675781,0.0,0.0,0.0005153142265044,288.593505859375,294.1499938964844,299.6255187988281,291.05877685546875,297.4656982421875,299.6282958984375,283.5369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.23567008972168,0.0,-8.238728099740913e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.252456630782901e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0025634765625,0.0,0.0,0.0001030185012496,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9674987792969,0.0,0.0,0.0001084845134755,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0009765625,0.0,0.0,8.012637408683077e-05,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.98028564453125,0.0,0.0,0.0001084840696421,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9898681640625,0.0,0.0,0.0005145925679244,288.56201171875,294.1499938964844,299.5888366699219,291.0917358398437,297.5072937011719,299.6154479980469,283.59747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.121502876281738,0.0,-8.215651092768894e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0025634765625,0.0,0.0,0.0001030185012496,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9674987792969,0.0,0.0,0.0001084845134755,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0009765625,0.0,0.0,8.012637408683077e-05,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.98028564453125,0.0,0.0,0.0001084840696421,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9898681640625,0.0,0.0,0.0005145925679244,288.56201171875,294.1499938964844,299.5888366699219,291.0917358398437,297.5072937011719,299.6154479980469,283.59747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.121502876281738,0.0,-8.215651092768894e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952392578125,0.0,0.0,0.0001029457416734,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9604187011719,0.0,0.0,0.0001084078830899,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99365234375,0.0,0.0,8.006977441255003e-05,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9731140136719,0.0,0.0,0.0001084074392565,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9826354980469,0.0,0.0,0.0005142291192896,288.5461120605469,294.1499938964844,299.570556640625,291.11053466796875,297.5274658203125,299.6036071777344,283.6268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969437425956,1.7200305180153922e-08,0.0010969265131279,-0.0440807528793811,0.0,0.0,0.0,-0.0133397299796342,60.0,12.07476043701172,0.0,-8.20404153500931e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98779296875,0.0,0.0,0.0001028725964715,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95318603515625,0.0,0.0,0.0001083308452507,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862060546875,0.0,0.0,8.001287642400712e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9657897949219,0.0,0.0,0.0001083304086932,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9752502441406,0.0,0.0,0.0005138638080097,288.53009033203125,294.1499938964844,299.55230712890625,291.1307373046875,297.5472412109375,299.5898132324219,283.655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961637599393,1.710910169094859e-08,0.001096146646887,-0.0438424423336982,0.0,0.0,0.0,-0.013294517993927,60.0,12.029691696166992,0.0,-8.192380107630015e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.974365234375,0.0,0.0,0.000102742909803,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.940185546875,0.0,0.0,0.0001081942682503,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9727783203125,0.0,0.0,7.991199527168646e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.95263671875,0.0,0.0,0.0001081938389688,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96197509765625,0.0,0.0,0.0005132160731591,288.5017395019531,294.1499938964844,299.5202941894531,291.1695251464844,297.58111572265625,299.5627746582031,283.7046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,11.952488899230955,0.0,-8.171725340844206e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725036621094,0.0,0.0,0.0001027251273626,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9383850097656,0.0,0.0,0.0001081755399354,298.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.970947265625,0.0,0.0,7.98981636762619e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508361816406,0.0,0.0,0.0001081751106539,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96014404296875,0.0,0.0,0.0005131272482685,288.49786376953125,294.1499938964844,299.51593017578125,291.17510986328125,297.5856628417969,299.55889892578125,283.711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.692523277085911e-08,0.0010945745743811,-0.0433619692921638,0.0,0.0,0.0,-0.0132033666595816,60.0,11.94210720062256,0.0,-8.168895249127672e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.956787109375,0.0,0.0,0.0001025760429911,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9231262207031,0.0,0.0,0.0001080185320461,299.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9552307128906,0.0,0.0,7.978219946380705e-05,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9353942871094,0.0,0.0,0.0001080181100405,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.944580078125,0.0,0.0,0.0005123826558701,288.4653015136719,294.1499938964844,299.47967529296875,291.22412109375,297.6226501464844,299.52545166015625,283.7644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762137889862,0.0,0.0,0.0,-0.0131112188100814,60.0,11.85688018798828,0.0,-8.145187990749039e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.956787109375,0.0,0.0,0.0001025760429911,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9231262207031,0.0,0.0,0.0001080185320461,299.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9552307128906,0.0,0.0,7.978219946380705e-05,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9353942871094,0.0,0.0,0.0001080181100405,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.944580078125,0.0,0.0,0.0005123826558701,288.4653015136719,294.1499938964844,299.47967529296875,291.22412109375,297.6226501464844,299.52545166015625,283.7644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762137889862,0.0,0.0,0.0,-0.0131112188100814,60.0,11.85688018798828,0.0,-8.145187990749039e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9406433105469,0.0,0.0,0.0001024254379444,298.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9074401855469,0.0,0.0,0.000107859923446,299.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9391174316406,0.0,0.0,7.966504927026108e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195251464844,0.0,0.0,0.0001078595087165,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9286193847656,0.0,0.0,0.0005116304382681,288.4324645996094,294.1499938964844,299.44354248046875,291.277099609375,297.6581726074219,299.4908447265625,283.8152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.773730278015137,0.0,-8.12127325389156e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9406433105469,0.0,0.0,0.0001024254379444,298.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9074401855469,0.0,0.0,0.000107859923446,299.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9391174316406,0.0,0.0,7.966504927026108e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195251464844,0.0,0.0,0.0001078595087165,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9286193847656,0.0,0.0,0.0005116304382681,288.4324645996094,294.1499938964844,299.44354248046875,291.277099609375,297.6581726074219,299.4908447265625,283.8152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.773730278015137,0.0,-8.12127325389156e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9240417480469,0.0,0.0,0.0001022735377773,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89129638671875,0.0,0.0,0.000107699946966,299.0625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92254638671875,0.0,0.0,7.954688771860674e-05,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9032592773437,0.0,0.0,0.0001076995395123,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9122009277344,0.0,0.0,0.0005108717596158,288.3993835449219,294.1499938964844,299.4074401855469,291.3333435058594,297.6921691894531,299.45574951171875,283.8633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.692705154418944,0.0,-8.09718940786297e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9240417480469,0.0,0.0,0.0001022735377773,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89129638671875,0.0,0.0,0.000107699946966,299.0625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92254638671875,0.0,0.0,7.954688771860674e-05,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9032592773437,0.0,0.0,0.0001076995395123,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9122009277344,0.0,0.0,0.0005108717596158,288.3993835449219,294.1499938964844,299.4074401855469,291.3333435058594,297.6921691894531,299.45574951171875,283.8633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.692705154418944,0.0,-8.09718940786297e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156188964844,0.0,0.0,0.0001021971838781,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8830871582031,0.0,0.0,0.0001076195403584,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91412353515625,0.0,0.0,7.948750135255978e-05,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8949584960937,0.0,0.0,0.0001076191329048,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9038391113281,0.0,0.0,0.0005104903830215,288.3827514648437,294.1499938964844,299.3894348144531,291.36248779296875,297.7085876464844,299.4381103515625,283.88641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889627737924,1.626699841494883e-08,0.0010889465920627,-0.0416416823863983,0.0,0.0,0.0,-0.0128770535811781,60.0,11.65302276611328,0.0,-8.085097391585806e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9070739746094,0.0,0.0,0.0001021206844598,298.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8747863769531,0.0,0.0,0.0001075389736797,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9056091308594,0.0,0.0,7.942799129523337e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8865661621094,0.0,0.0,0.000107538573502,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8953857421875,0.0,0.0,0.0005101083079352,288.3660888671875,294.1499938964844,299.3714294433594,291.3921813964844,297.72467041015625,299.42047119140625,283.90887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923934102058,0.0,0.0,0.0,-0.0128297731280326,60.0,11.613836288452148,0.0,-8.07299187499666e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8898010253906,0.0,0.0,0.0001019673800328,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8579406738281,0.0,0.0,0.0001073775201803,299.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883361816406,0.0,0.0,7.930874562589452e-05,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695678710937,0.0,0.0,0.0001073771200026,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782653808594,0.0,0.0,0.0005093425861559,288.3326721191406,294.1499938964844,299.3354797363281,291.45294189453125,297.7559509277344,299.3851318359375,283.9523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350185066461,60.0,11.53673267364502,0.0,-8.04875739390809e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8898010253906,0.0,0.0,0.0001019673800328,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8579406738281,0.0,0.0,0.0001073775201803,299.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883361816406,0.0,0.0,7.930874562589452e-05,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695678710937,0.0,0.0,0.0001073771200026,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782653808594,0.0,0.0,0.0005093425861559,288.3326721191406,294.1499938964844,299.3354797363281,291.45294189453125,297.7559509277344,299.3851318359375,283.9523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350185066461,60.0,11.53673267364502,0.0,-8.04875739390809e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8721923828125,0.0,0.0,0.0001018141847453,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407592773437,0.0,0.0,0.0001072161830961,299.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8707580566406,0.0,0.0,7.918957999208942e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85223388671875,0.0,0.0,0.0001072157901944,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8608093261719,0.0,0.0,0.0005085774464532,288.2991027832031,294.1499938964844,299.2995300292969,291.5149841308594,297.785888671875,299.34979248046875,283.9934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.461576461791992,0.0,-8.02457833515291e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8721923828125,0.0,0.0,0.0001018141847453,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407592773437,0.0,0.0,0.0001072161830961,299.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8707580566406,0.0,0.0,7.918957999208942e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85223388671875,0.0,0.0,0.0001072157901944,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8608093261719,0.0,0.0,0.0005085774464532,288.2991027832031,294.1499938964844,299.2995300292969,291.5149841308594,297.785888671875,299.34979248046875,283.9934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.461576461791992,0.0,-8.02457833515291e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.85430908203125,0.0,0.0,0.0001016617752611,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82330322265625,0.0,0.0,0.0001070556827471,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529052734375,0.0,0.0,7.907103281468153e-05,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345947265625,0.0,0.0,0.0001070552971214,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84307861328125,0.0,0.0,0.0005078162066638,288.26544189453125,294.1499938964844,299.2635803222656,291.5776672363281,297.81451416015625,299.3144836425781,284.03240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.388333320617676,0.0,-8.000559859056011e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.85430908203125,0.0,0.0,0.0001016617752611,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82330322265625,0.0,0.0,0.0001070556827471,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529052734375,0.0,0.0,7.907103281468153e-05,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345947265625,0.0,0.0,0.0001070552971214,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84307861328125,0.0,0.0,0.0005078162066638,288.26544189453125,294.1499938964844,299.2635803222656,291.5776672363281,297.81451416015625,299.3144836425781,284.03240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.388333320617676,0.0,-8.000559859056011e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8361511230469,0.0,0.0,0.0001015224697766,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055419921875,0.0,0.0,0.0001069089703378,299.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8347473144531,0.0,0.0,7.89626719779335e-05,298.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81671142578125,0.0,0.0,0.000106908591988,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250732421875,0.0,0.0,0.0005071204504929,288.2317199707031,294.1499938964844,299.2276306152344,291.64031982421875,297.84185791015625,299.2791748046875,284.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817694710567,1.5425809962721363e-08,0.0010817541042342,-0.0394427254796028,0.0,0.0,0.0,-0.0124600427225232,60.0,13.249439239501951,0.0,-7.978636773486869e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8361511230469,0.0,0.0,0.0001015224697766,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055419921875,0.0,0.0,0.0001069089703378,299.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8347473144531,0.0,0.0,7.89626719779335e-05,298.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81671142578125,0.0,0.0,0.000106908591988,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250732421875,0.0,0.0,0.0005071204504929,288.2317199707031,294.1499938964844,299.2276306152344,291.64031982421875,297.84185791015625,299.2791748046875,284.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817694710567,1.5425809962721363e-08,0.0010817541042342,-0.0394427254796028,0.0,0.0,0.0,-0.0124600427225232,60.0,13.249439239501951,0.0,-7.978636773486869e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82696533203125,0.0,0.0,0.0001014677909552,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79656982421875,0.0,0.0,0.0001068513811333,299.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255920410156,0.0,0.0,7.892013672972098e-05,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076477050781,0.0,0.0,0.0001068510027835,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81597900390625,0.0,0.0,0.0005068473401479,288.2148132324219,294.1499938964844,299.2096252441406,291.6714782714844,297.8550720214844,299.261474609375,284.0870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811863467097,1.535762805815466e-08,0.0010811709798872,-0.0392644628882408,0.0,0.0,0.0,-0.0124262413010001,60.0,16.503021240234375,0.0,-7.970038495841436e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177185058594,0.0,0.0,0.0001014191875583,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875366210937,0.0,0.0,0.0001068001947714,299.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163452148437,0.0,0.0,7.888233085395768e-05,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7985534667969,0.0,0.0,0.0001067998164216,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067932128906,0.0,0.0,0.0005066045559942,288.1979064941406,294.1499938964844,299.191650390625,291.702392578125,297.86798095703125,299.2437744140625,284.104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806680656969,1.5297015210080644e-08,0.0010806526988744,-0.0391059890389442,0.0,0.0,0.0,-0.0123961940407752,60.0,15.500783920288086,0.0,-7.962398740346543e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998352050781,0.0,0.0,0.0001013362998492,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.77001953125,0.0,0.0,0.000106712897832,299.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984619140625,0.0,0.0,7.881785131758079e-05,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808837890625,0.0,0.0,0.0001067125267582,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890319824219,0.0,0.0,0.0005061906413175,288.1654357910156,294.1499938964844,299.15704345703125,291.76080322265625,297.8919372558594,299.209716796875,284.1361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079784007743,1.5193645452882265e-08,0.0010797688737511,-0.0388357155025005,0.0,0.0,0.0,-0.0123449489474296,60.0,20.79923820495605,0.0,-7.94937804471374e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.799072265625,0.0,0.0,0.0001013329601846,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.769287109375,0.0,0.0,0.0001067093762685,299.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976989746094,0.0,0.0,7.881524652475491e-05,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801513671875,0.0,0.0,0.0001067090051947,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882995605469,0.0,0.0,0.0005061739357188,288.1640930175781,294.1499938964844,299.15557861328125,291.76318359375,297.8929138183594,299.2082824707031,284.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797483846545,1.5189472790666514e-08,0.0010797331342473,-0.0388248078525066,0.0,0.0,0.0,-0.0123428804799914,60.0,20.34114456176757,0.0,-7.948852953632014e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802124023437,0.0,0.0,0.0001012471257126,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508239746094,0.0,0.0,0.0001066189797711,299.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77886962890625,0.0,0.0,7.874848233768716e-05,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76153564453125,0.0,0.0,0.0001066186086973,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7695617675781,0.0,0.0,0.0005057452362962,288.1302185058594,294.1499938964844,299.1194763183594,291.8221740722656,297.91668701171875,299.1726989746094,284.1689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788330109789,1.5082425974810576e-08,0.0010788178769871,-0.0385449156165123,0.0,0.0,0.0,-0.0122898137196898,60.0,14.361910820007324,0.0,-7.935380352819267e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802124023437,0.0,0.0,0.0001012471257126,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508239746094,0.0,0.0,0.0001066189797711,299.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77886962890625,0.0,0.0,7.874848233768716e-05,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76153564453125,0.0,0.0,0.0001066186086973,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7695617675781,0.0,0.0,0.0005057452362962,288.1302185058594,294.1499938964844,299.1194763183594,291.8221740722656,297.91668701171875,299.1726989746094,284.1689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788330109789,1.5082425974810576e-08,0.0010788178769871,-0.0385449156165123,0.0,0.0,0.0,-0.0122898137196898,60.0,14.361910820007324,0.0,-7.935380352819267e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
