time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18214860,298.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611083984375,0.0,0.0,0.0001011490821838,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7321472167969,0.0,0.0,0.0001065157193806,299.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597961425781,0.0,0.0,7.86722157499753e-05,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427062988281,0.0,0.0,0.0001065153628587,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506103515625,0.0,0.0,0.0005052555934526,288.09637451171875,294.1499938964844,299.083251953125,291.8786926269531,297.93927001953125,299.13702392578125,284.1988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777876013889,1.4960169991695693e-08,0.0010777725838124,-0.0382252447307109,0.0,0.0,0.0,-0.0122292060405015,60.0,14.04940128326416,0.0,-7.920008471273834e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611083984375,0.0,0.0,0.0001011490821838,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7321472167969,0.0,0.0,0.0001065157193806,299.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597961425781,0.0,0.0,7.86722157499753e-05,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427062988281,0.0,0.0,0.0001065153628587,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506103515625,0.0,0.0,0.0005052555934526,288.09637451171875,294.1499938964844,299.083251953125,291.8786926269531,297.93927001953125,299.13702392578125,284.1988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777876013889,1.4960169991695693e-08,0.0010777725838124,-0.0382252447307109,0.0,0.0,0.0,-0.0122292060405015,60.0,14.04940128326416,0.0,-7.920008471273834e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7418518066406,0.0,0.0,0.0001010329433484,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132568359375,0.0,0.0,0.0001063934105332,299.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74053955078125,0.0,0.0,7.858187746023759e-05,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72369384765625,0.0,0.0,0.0001063930540112,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73150634765625,0.0,0.0,0.0005046754959039,288.0625305175781,294.1499938964844,299.04693603515625,291.9322204589844,297.960693359375,299.101318359375,284.2272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815365823039885e-08,0.0010765346232801,-0.0378465987741947,0.0,0.0,0.0,-0.0121574215590953,60.0,14.995473861694336,0.0,-7.901819998323847e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7418518066406,0.0,0.0,0.0001010329433484,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132568359375,0.0,0.0,0.0001063934105332,299.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74053955078125,0.0,0.0,7.858187746023759e-05,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72369384765625,0.0,0.0,0.0001063930540112,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73150634765625,0.0,0.0,0.0005046754959039,288.0625305175781,294.1499938964844,299.04693603515625,291.9322204589844,297.960693359375,299.101318359375,284.2272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815365823039885e-08,0.0010765346232801,-0.0378465987741947,0.0,0.0,0.0,-0.0121574215590953,60.0,14.995473861694336,0.0,-7.901819998323847e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7321472167969,0.0,0.0,0.0001009679981507,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037658691406,0.0,0.0,0.0001063250092556,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308654785156,0.0,0.0,7.85313532105647e-05,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.714111328125,0.0,0.0,0.0001063246600097,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72186279296875,0.0,0.0,0.0005043511046096,288.045654296875,294.1499938964844,299.0287170410156,291.9576721191406,297.97100830078125,299.0834350585937,284.240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.4734394149229502e-08,0.0010758423013612,-0.0376348607242107,0.0,0.0,0.0,-0.0121172806248068,60.0,15.019906044006348,0.0,-7.89165852665974e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7224426269531,0.0,0.0,0.0001008990511763,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942138671875,0.0,0.0,0.0001062524024746,299.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211303710937,0.0,0.0,7.847772212699056e-05,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044982910156,0.0,0.0,0.0001062520459527,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.71221923828125,0.0,0.0,0.0005040067480877,288.0287780761719,294.1499938964844,299.010498046875,291.982177734375,297.98101806640625,299.0655517578125,284.2543640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648438018127765e-08,0.0010751073714345,-0.0374100841581821,0.0,0.0,0.0,-0.0120746688917279,60.0,15.023680686950684,0.0,-7.880878882815524e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7028503417969,0.0,0.0,0.0001007522369036,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6750183105469,0.0,0.0,0.0001060977883753,299.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015686035156,0.0,0.0,7.836352597223595e-05,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851501464844,0.0,0.0,0.0001060974391293,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927795410156,0.0,0.0,0.0005032734479755,287.9950561523437,294.1499938964844,298.973876953125,292.0279541015625,298.000244140625,299.0297546386719,284.2802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465414643893837e-08,0.0010735424002632,-0.0369314551353454,0.0,0.0,0.0,-0.0119839366525411,60.0,15.002589225769045,0.0,-7.85795037927528e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7028503417969,0.0,0.0,0.0001007522369036,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6750183105469,0.0,0.0,0.0001060977883753,299.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015686035156,0.0,0.0,7.836352597223595e-05,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851501464844,0.0,0.0,0.0001060974391293,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927795410156,0.0,0.0,0.0005032734479755,287.9950561523437,294.1499938964844,298.973876953125,292.0279541015625,298.000244140625,299.0297546386719,284.2802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465414643893837e-08,0.0010735424002632,-0.0369314551353454,0.0,0.0,0.0,-0.0119839366525411,60.0,15.002589225769045,0.0,-7.85795037927528e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68316650390625,0.0,0.0,0.0001006000165943,298.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557006835937,0.0,0.0,0.0001059374772012,299.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.681884765625,0.0,0.0,7.824512431398034e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.66571044921875,0.0,0.0,0.0001059371425071,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732177734375,0.0,0.0,0.0005025131395086,287.9614562988281,294.1499938964844,298.9371032714844,292.0690002441406,298.01837158203125,298.993896484375,284.3049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719342390075,1.4275658877238584e-08,0.0010719199199229,-0.0364351943135261,0.0,0.0,0.0,-0.0118898674845695,60.0,14.967775344848633,0.0,-7.834213988644478e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68316650390625,0.0,0.0,0.0001006000165943,298.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557006835937,0.0,0.0,0.0001059374772012,299.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.681884765625,0.0,0.0,7.824512431398034e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.66571044921875,0.0,0.0,0.0001059371425071,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732177734375,0.0,0.0,0.0005025131395086,287.9614562988281,294.1499938964844,298.9371032714844,292.0690002441406,298.01837158203125,298.993896484375,284.3049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719342390075,1.4275658877238584e-08,0.0010719199199229,-0.0364351943135261,0.0,0.0,0.0,-0.0118898674845695,60.0,14.967775344848633,0.0,-7.834213988644478e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.663330078125,0.0,0.0,0.0001004508812911,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63623046875,0.0,0.0,0.0001057804256561,299.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.662109375,0.0,0.0,7.812912372173741e-05,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461181640625,0.0,0.0,0.000105780090962,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535339355469,0.0,0.0,0.0005017682560719,287.927978515625,294.1499938964844,298.900146484375,292.10479736328125,298.0353698730469,298.9579467773437,284.3284606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703443549573,1.4089748923140633e-08,0.0010703302687034,-0.0359489656984806,0.0,0.0,0.0,-0.0117977038025856,60.0,14.926556587219238,0.0,-7.810992741497105e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.663330078125,0.0,0.0,0.0001004508812911,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63623046875,0.0,0.0,0.0001057804256561,299.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.662109375,0.0,0.0,7.812912372173741e-05,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461181640625,0.0,0.0,0.000105780090962,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535339355469,0.0,0.0,0.0005017682560719,287.927978515625,294.1499938964844,298.900146484375,292.10479736328125,298.0353698730469,298.9579467773437,284.3284606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703443549573,1.4089748923140633e-08,0.0010703302687034,-0.0359489656984806,0.0,0.0,0.0,-0.0117977038025856,60.0,14.926556587219238,0.0,-7.810992741497105e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434020996094,0.0,0.0,0.0001003138240776,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166687011719,0.0,0.0,0.0001056360852089,299.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6421813964844,0.0,0.0,7.802250911481678e-05,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264038085937,0.0,0.0,0.0001056357505149,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337280273437,0.0,0.0,0.0005010837339796,287.8946228027344,294.1499938964844,298.86297607421875,292.134765625,298.0511169433594,298.9217834472656,284.35089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068883226253,1.3918888264186082e-08,0.0010688692564144,-0.0355020724236965,0.0,0.0,0.0,-0.0117130009457468,60.0,14.880148887634276,0.0,-7.789682143766188e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434020996094,0.0,0.0,0.0001003138240776,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166687011719,0.0,0.0,0.0001056360852089,299.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6421813964844,0.0,0.0,7.802250911481678e-05,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264038085937,0.0,0.0,0.0001056357505149,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337280273437,0.0,0.0,0.0005010837339796,287.8946228027344,294.1499938964844,298.86297607421875,292.134765625,298.0511169433594,298.9217834472656,284.35089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068883226253,1.3918888264186082e-08,0.0010688692564144,-0.0355020724236965,0.0,0.0,0.0,-0.0117130009457468,60.0,14.880148887634276,0.0,-7.789682143766188e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333923339844,0.0,0.0,0.000100249897514,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068420410156,0.0,0.0,0.0001055687607731,299.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322021484375,0.0,0.0,7.797278522048146e-05,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61651611328125,0.0,0.0,0.000105568433355,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.623779296875,0.0,0.0,0.0005007644067518,287.8780212402344,294.1499938964844,298.84429931640625,292.1473999023437,298.0586242675781,298.90362548828125,284.3617858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682017309591,1.3839196455478486e-08,0.0010681878775358,-0.0352936312556266,0.0,0.0,0.0,-0.0116734942421317,60.0,14.855606079101562,0.0,-7.779752309033938e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6233825683594,0.0,0.0,0.0001001923301373,298.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59698486328125,0.0,0.0,0.0001055081302183,299.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221923828125,0.0,0.0,7.792800170136616e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60662841796875,0.0,0.0,0.0001055078028002,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61383056640625,0.0,0.0,0.0005004768609069,287.8614196777344,294.1499938964844,298.8255615234375,292.15838623046875,298.0658569335937,298.8854064941406,284.3724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675878729671,1.3767417428312001e-08,0.0010675741359591,-0.0351058803498744,0.0,0.0,0.0,-0.0116379102692008,60.0,14.829753875732422,0.0,-7.770814391960813e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033020019531,0.0,0.0,0.0001000962947728,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5772399902344,0.0,0.0,0.0001054069871315,299.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60211181640625,0.0,0.0,7.785329944454134e-05,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58673095703125,0.0,0.0,0.0001054066669894,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5938720703125,0.0,0.0,0.000499997229781,287.828369140625,294.1499938964844,298.78790283203125,292.1750793457031,298.07958984375,298.8487854003906,284.3932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665638837963,1.3647674990124873e-08,0.0010665501467883,-0.0347926653921604,0.0,0.0,0.0,-0.0115785486996173,60.0,14.77356243133545,0.0,-7.755915021334658e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033020019531,0.0,0.0,0.0001000962947728,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5772399902344,0.0,0.0,0.0001054069871315,299.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60211181640625,0.0,0.0,7.785329944454134e-05,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58673095703125,0.0,0.0,0.0001054066669894,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5938720703125,0.0,0.0,0.000499997229781,287.828369140625,294.1499938964844,298.78790283203125,292.1750793457031,298.07958984375,298.8487854003906,284.3932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665638837963,1.3647674990124873e-08,0.0010665501467883,-0.0347926653921604,0.0,0.0,0.0,-0.0115785486996173,60.0,14.77356243133545,0.0,-7.755915021334658e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831298828125,0.0,0.0,0.0001000241463771,298.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55743408203125,0.0,0.0,0.0001053310043062,299.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819396972656,0.0,0.0,7.779717998346314e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668029785156,0.0,0.0,0.00010533069144,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738220214844,0.0,0.0,0.0004996369243599,287.79547119140625,294.1499938964844,298.75,292.1843566894531,298.09234619140625,298.8118591308594,284.4132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657941456884,1.3557702516209248e-08,0.001065780641511,-0.0345573127269744,0.0,0.0,0.0,-0.0115339448675513,60.0,14.711724281311035,0.0,-7.744728947045587e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831298828125,0.0,0.0,0.0001000241463771,298.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55743408203125,0.0,0.0,0.0001053310043062,299.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819396972656,0.0,0.0,7.779717998346314e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668029785156,0.0,0.0,0.00010533069144,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738220214844,0.0,0.0,0.0004996369243599,287.79547119140625,294.1499938964844,298.75,292.1843566894531,298.09234619140625,298.8118591308594,284.4132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657941456884,1.3557702516209248e-08,0.001065780641511,-0.0345573127269744,0.0,0.0,0.0,-0.0115339448675513,60.0,14.711724281311035,0.0,-7.744728947045587e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628967285156,0.0,0.0,9.997112647397444e-05,298.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375366210937,0.0,0.0,0.0001052751613315,299.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617370605469,0.0,0.0,7.775593257974833e-05,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467834472656,0.0,0.0,0.0001052748557412,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537109375,0.0,0.0,0.0004993721377104,287.7626953125,294.1499938964844,298.7117614746094,292.1893615722656,298.10418701171875,298.7745361328125,284.4325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491563422007856e-08,0.0010652153287082,-0.0343843027949333,0.0,0.0,0.0,-0.0115011576563119,60.0,14.645280838012695,0.0,-7.736511520306524e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628967285156,0.0,0.0,9.997112647397444e-05,298.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375366210937,0.0,0.0,0.0001052751613315,299.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617370605469,0.0,0.0,7.775593257974833e-05,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467834472656,0.0,0.0,0.0001052748557412,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537109375,0.0,0.0,0.0004993721377104,287.7626953125,294.1499938964844,298.7117614746094,292.1893615722656,298.10418701171875,298.7745361328125,284.4325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491563422007856e-08,0.0010652153287082,-0.0343843027949333,0.0,0.0,0.0,-0.0115011576563119,60.0,14.645280838012695,0.0,-7.736511520306524e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426025390625,0.0,0.0,9.992168634198606e-05,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0001052230945788,299.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414428710937,0.0,0.0,7.771747186779976e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267028808594,0.0,0.0,0.0001052227817126,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335388183594,0.0,0.0,0.0004991252208128,287.7301025390625,294.1499938964844,298.67315673828125,292.19366455078125,298.11492919921875,298.7368469238281,284.4512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429883871651782e-08,0.001064687850885,-0.0342229530215263,0.0,0.0,0.0,-0.0114705804735422,60.0,14.578831672668455,0.0,-7.728851869615029e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426025390625,0.0,0.0,9.992168634198606e-05,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0001052230945788,299.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414428710937,0.0,0.0,7.771747186779976e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267028808594,0.0,0.0,0.0001052227817126,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335388183594,0.0,0.0,0.0004991252208128,287.7301025390625,294.1499938964844,298.67315673828125,292.19366455078125,298.11492919921875,298.7368469238281,284.4512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429883871651782e-08,0.001064687850885,-0.0342229530215263,0.0,0.0,0.0,-0.0114705804735422,60.0,14.578831672668455,0.0,-7.728851869615029e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5324401855469,0.0,0.0,9.989870886784048e-05,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.507568359375,0.0,0.0,0.0001051988874678,299.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53131103515625,0.0,0.0,7.769959483994171e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166320800781,0.0,0.0,0.0001051985818776,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234375,0.0,0.0,0.0004990104353055,287.7138671875,294.1499938964844,298.6537475585937,292.195556640625,298.11993408203125,298.7178649902344,284.46026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644560679793,1.3401209919550185e-08,0.0010644426802173,-0.0341479443013668,0.0,0.0,0.0,-0.0114563656970858,60.0,14.546277046203612,0.0,-7.72529205050887e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52227783203125,0.0,0.0,9.987680095946416e-05,298.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49755859375,0.0,0.0,0.0001051758154062,299.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211181640625,0.0,0.0,7.768255454720929e-05,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065612792969,0.0,0.0,0.000105175509816,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133361816406,0.0,0.0,0.0004989010631106,287.6976928710937,294.1499938964844,298.6342468261719,292.1972961425781,298.1246643066406,298.6987609863281,284.4691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642224224284,1.337388066957601e-08,0.0010642090346664,-0.034076452255249,0.0,0.0,0.0,-0.0114428177475929,60.0,14.514253616333008,0.0,-7.721899919488352e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018920898437,0.0,0.0,9.983607014873996e-05,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775085449219,0.0,0.0,0.0001051329090842,299.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007629394531,0.0,0.0,7.765086047584191e-05,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48638916015625,0.0,0.0,0.0001051326107699,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930725097656,0.0,0.0,0.0004986976273357,287.6654663085937,294.1499938964844,298.5950012207031,292.2002258300781,298.1335144042969,298.6603698730469,284.48663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323047554081311e-08,0.0010637743398547,-0.0339434742927551,0.0,0.0,0.0,-0.0114176170900464,60.0,14.45164680480957,0.0,-7.715593142165744e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018920898437,0.0,0.0,9.983607014873996e-05,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775085449219,0.0,0.0,0.0001051329090842,299.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007629394531,0.0,0.0,7.765086047584191e-05,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48638916015625,0.0,0.0,0.0001051326107699,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930725097656,0.0,0.0,0.0004986976273357,287.6654663085937,294.1499938964844,298.5950012207031,292.2002258300781,298.1335144042969,298.6603698730469,284.48663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323047554081311e-08,0.0010637743398547,-0.0339434742927551,0.0,0.0,0.0,-0.0114176170900464,60.0,14.45164680480957,0.0,-7.715593142165744e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48150634765625,0.0,0.0,9.979967580875382e-05,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,0.0001050945793394,299.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803771972656,0.0,0.0,7.762254972476512e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662170410156,0.0,0.0,0.0001050942810252,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,0.0004985159030184,287.6334228515625,294.1499938964844,298.5555114746094,292.2025146484375,298.1414489746094,298.6216735839844,284.5035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277631438768369e-08,0.0010633859783411,-0.0338246636092662,0.0,0.0,0.0,-0.011395102366805,60.0,14.391117095947266,0.0,-7.709960669899375e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48150634765625,0.0,0.0,9.979967580875382e-05,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,0.0001050945793394,299.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803771972656,0.0,0.0,7.762254972476512e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662170410156,0.0,0.0,0.0001050942810252,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,0.0004985159030184,287.6334228515625,294.1499938964844,298.5555114746094,292.2025146484375,298.1414489746094,298.6216735839844,284.5035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277631438768369e-08,0.0010633859783411,-0.0338246636092662,0.0,0.0,0.0,-0.011395102366805,60.0,14.391117095947266,0.0,-7.709960669899375e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610900878906,0.0,0.0,9.976742876460776e-05,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373474121094,0.0,0.0,0.0001050606078933,299.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599914550781,0.0,0.0,7.75974549469538e-05,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44598388671875,0.0,0.0,0.000105060316855,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524841308594,0.0,0.0,0.0004983549006283,287.6015625,294.1499938964844,298.5157470703125,292.20416259765625,298.1484680175781,298.5826416015625,284.5200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237375640073878e-08,0.0010630417382344,-0.0337193496525287,0.0,0.0,0.0,-0.0113751459866762,60.0,14.332600593566896,0.0,-7.704969107180659e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610900878906,0.0,0.0,9.976742876460776e-05,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373474121094,0.0,0.0,0.0001050606078933,299.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599914550781,0.0,0.0,7.75974549469538e-05,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44598388671875,0.0,0.0,0.000105060316855,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524841308594,0.0,0.0,0.0004983549006283,287.6015625,294.1499938964844,298.5157470703125,292.20416259765625,298.1484680175781,298.5826416015625,284.5200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237375640073878e-08,0.0010630417382344,-0.0337193496525287,0.0,0.0,0.0,-0.0113751459866762,60.0,14.332600593566896,0.0,-7.704969107180659e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4406433105469,0.0,0.0,9.973921260097995e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172058105469,0.0,0.0,0.0001050308856065,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,7.757551065878943e-05,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,0.0001050306018441,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,0.0004982140380889,287.5699157714844,294.1499938964844,298.4757385253906,292.2052001953125,298.15460205078125,298.5433044433594,284.5360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627537267282,1.3202152260305413e-08,0.0010627405717968,-0.0336272045969963,0.0,0.0,0.0,-0.0113576846197247,60.0,14.275995254516602,0.0,-7.700603532612149e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4406433105469,0.0,0.0,9.973921260097995e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172058105469,0.0,0.0,0.0001050308856065,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,7.757551065878943e-05,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,0.0001050306018441,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,0.0004982140380889,287.5699157714844,294.1499938964844,298.4757385253906,292.2052001953125,298.15460205078125,298.5433044433594,284.5360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627537267282,1.3202152260305413e-08,0.0010627405717968,-0.0336272045969963,0.0,0.0,0.0,-0.0113576846197247,60.0,14.275995254516602,0.0,-7.700603532612149e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,9.972699626814574e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,0.0001050180144375,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,7.756600098218769e-05,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,0.0001050177306751,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,0.0004981529782526,287.55419921875,294.1499938964844,298.4556884765625,292.2055053710937,298.1572265625,298.5235290527344,284.5438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626233415678,1.3186888914162864e-08,0.0010626100702211,-0.033587273210287,0.0,0.0,0.0,-0.011350117623806,60.0,14.24856662750244,0.0,-7.698712067849557e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42022705078125,0.0,0.0,9.97155293589458e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970947265625,0.0,0.0,0.0001050059363478,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,7.75570806581527e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,0.0001050056525855,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,0.0004980957601219,287.5385437011719,294.1499938964844,298.435546875,292.20562744140625,298.1596374511719,298.5036926269531,284.5516052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625009890645,1.3172574142572556e-08,0.0010624878341332,-0.0335498228669166,0.0,0.0,0.0,-0.01134302187711,60.0,14.221590042114258,0.0,-7.6969385531811e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,9.969444363377988e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.376953125,0.0,0.0,0.0001049837228492,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,7.754067337373272e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,0.0001049834463628,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,0.0004979904624633,287.5072937011719,294.1499938964844,298.3951721191406,292.2054748535156,298.1640319824219,298.4638671875,284.5668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146228106108993e-08,0.0010622623376548,-0.0334809012711048,0.0,0.0,0.0,-0.011329960078001,60.0,14.168501853942873,0.0,-7.693675030395752e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,9.969444363377988e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.376953125,0.0,0.0,0.0001049837228492,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,7.754067337373272e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,0.0001049834463628,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,0.0004979904624633,287.5072937011719,294.1499938964844,298.3951721191406,292.2054748535156,298.1640319824219,298.4638671875,284.5668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146228106108993e-08,0.0010622623376548,-0.0334809012711048,0.0,0.0,0.0,-0.011329960078001,60.0,14.168501853942873,0.0,-7.693675030395752e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,9.967782534658907e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,0.0001049662096193,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783264160156,0.0,0.0,7.75277367210947e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36505126953125,0.0,0.0,0.0001049659331329,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712158203125,0.0,0.0,0.0004979075165465,287.476318359375,294.1499938964844,298.3546447753906,292.2047424316406,298.16754150390625,298.423828125,284.5816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062097842805,1.3125450060158528e-08,0.0010620846878737,-0.0334265418350696,0.0,0.0,0.0,-0.0113196596503257,60.0,14.116995811462402,0.0,-7.691101444606829e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
