time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217200,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,9.967782534658907e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,0.0001049662096193,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783264160156,0.0,0.0,7.75277367210947e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36505126953125,0.0,0.0,0.0001049659331329,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712158203125,0.0,0.0,0.0004979075165465,287.476318359375,294.1499938964844,298.3546447753906,292.2047424316406,298.16754150390625,298.423828125,284.5816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062097842805,1.3125450060158528e-08,0.0010620846878737,-0.0334265418350696,0.0,0.0,0.0,-0.0113196596503257,60.0,14.116995811462402,0.0,-7.691101444606829e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,9.966477955458686e-05,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,0.0001049524726113,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,7.751758676022291e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,0.0001049521961249,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,0.0004978424403816,287.445556640625,294.1499938964844,298.3139953613281,292.2034606933594,298.1701354980469,298.38360595703125,284.5961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.3109135110767056e-08,0.0010619452223181,-0.0333838611841201,0.0,0.0,0.0,-0.0113115720450878,60.0,14.067008972167969,0.0,-7.68908066106633e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,9.966477955458686e-05,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,0.0001049524726113,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,7.751758676022291e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,0.0001049521961249,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,0.0004978424403816,287.445556640625,294.1499938964844,298.3139953613281,292.2034606933594,298.1701354980469,298.38360595703125,284.5961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.3109135110767056e-08,0.0010619452223181,-0.0333838611841201,0.0,0.0,0.0,-0.0113115720450878,60.0,14.067008972167969,0.0,-7.68908066106633e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385925292969,0.0,0.0,9.965517529053614e-05,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.316650390625,0.0,0.0,0.0001049423444783,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,7.751010707579553e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246459960937,0.0,0.0,0.0001049420752678,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,0.000497794477269,287.4150390625,294.1499938964844,298.2732238769531,292.20166015625,298.1719055175781,298.3432006835937,284.6103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618553496897,1.309709674046644e-08,0.0010618423111736,-0.0333523638546466,0.0,0.0,0.0,-0.0113056041300296,60.0,14.018412590026855,0.0,-7.687589942406704e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385925292969,0.0,0.0,9.965517529053614e-05,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.316650390625,0.0,0.0,0.0001049423444783,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,7.751010707579553e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246459960937,0.0,0.0,0.0001049420752678,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,0.000497794477269,287.4150390625,294.1499938964844,298.2732238769531,292.20166015625,298.1719055175781,298.3432006835937,284.6103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618553496897,1.309709674046644e-08,0.0010618423111736,-0.0333523638546466,0.0,0.0,0.0,-0.0113056041300296,60.0,14.018412590026855,0.0,-7.687589942406704e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32843017578125,0.0,0.0,9.965201024897397e-05,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.306640625,0.0,0.0,0.0001049390120897,299.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,7.750764780212194e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145751953125,0.0,0.0,0.0001049387428793,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,0.0004977787029929,287.39990234375,294.1499938964844,298.2528076171875,292.2005615234375,298.17236328125,298.3229064941406,284.6172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618215892463,1.30931274711088e-08,0.001061808434315,-0.0333419814705848,0.0,0.0,0.0,-0.011303637176752,60.0,13.994749069213867,0.0,-7.687098246833558e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182678222656,0.0,0.0,9.964944183593616e-05,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966003417969,0.0,0.0,0.0001049362981575,299.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172607421875,0.0,0.0,7.750563963782042e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30450439453125,0.0,0.0,0.0001049360289471,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104248046875,0.0,0.0,0.0004977658973075,287.38482666015625,294.1499938964844,298.2323913574219,292.1993103027344,298.17266845703125,298.3026123046875,284.6241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617941152304,1.3089887396233736e-08,0.001061780960299,-0.0333335027098655,0.0,0.0,0.0,-0.0113020315766334,60.0,13.971369743347168,0.0,-7.686697500730588e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979431152344,0.0,0.0,9.96458184090443e-05,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2765808105469,0.0,0.0,0.0001049324782798,299.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969665527344,0.0,0.0,7.750281656626612e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.28436279296875,0.0,0.0,0.0001049322163453,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29022216796875,0.0,0.0,0.0004977478529326,287.3547668457031,294.1499938964844,298.1914978027344,292.1965026855469,298.1728515625,298.261962890625,284.6377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617546504363,1.308531238919386e-08,0.0010617416119202,-0.0333215370774269,0.0,0.0,0.0,-0.0112997628748416,60.0,13.925166130065918,0.0,-7.686131198170187e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979431152344,0.0,0.0,9.96458184090443e-05,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2765808105469,0.0,0.0,0.0001049324782798,299.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969665527344,0.0,0.0,7.750281656626612e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.28436279296875,0.0,0.0,0.0001049322163453,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29022216796875,0.0,0.0,0.0004977478529326,287.3547668457031,294.1499938964844,298.1914978027344,292.1965026855469,298.1728515625,298.261962890625,284.6377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617546504363,1.308531238919386e-08,0.0010617416119202,-0.0333215370774269,0.0,0.0,0.0,-0.0112997628748416,60.0,13.925166130065918,0.0,-7.686131198170187e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776794433594,0.0,0.0,9.964602213585748e-05,298.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.256591796875,0.0,0.0,0.0001049326820066,299.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767333984375,0.0,0.0,7.750296936137602e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2642822265625,0.0,0.0,0.0001049324200721,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2700500488281,0.0,0.0,0.0004977489006705,287.3249816894531,294.1499938964844,298.15057373046875,292.1932067871094,298.17218017578125,298.22119140625,284.6511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617562802508,1.3085501571197256e-08,0.0010617431253194,-0.0333220288157463,0.0,0.0,0.0,-0.0112998560070991,60.0,13.880051612854004,0.0,-7.68615464608047e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776794433594,0.0,0.0,9.964602213585748e-05,298.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.256591796875,0.0,0.0,0.0001049326820066,299.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767333984375,0.0,0.0,7.750296936137602e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2642822265625,0.0,0.0,0.0001049324200721,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2700500488281,0.0,0.0,0.0004977489006705,287.3249816894531,294.1499938964844,298.15057373046875,292.1932067871094,298.17218017578125,298.22119140625,284.6511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617562802508,1.3085501571197256e-08,0.0010617431253194,-0.0333220288157463,0.0,0.0,0.0,-0.0112998560070991,60.0,13.880051612854004,0.0,-7.68615464608047e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574768066406,0.0,0.0,9.96493618004024e-05,298.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366638183594,0.0,0.0,0.0001049361890181,299.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.25653076171875,0.0,0.0,7.750555960228667e-05,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442626953125,0.0,0.0,0.0001049359343596,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499389648437,0.0,0.0,0.0004977656062692,287.29547119140625,294.1499938964844,298.109619140625,292.1894226074219,298.1707458496094,298.18035888671875,284.6642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617913212627,1.3089598738247332e-08,0.0010617782827466,-0.0333327502012252,0.0,0.0,0.0,-0.0113018872216343,60.0,13.83592128753662,0.0,-7.686661263051064e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574768066406,0.0,0.0,9.96493618004024e-05,298.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366638183594,0.0,0.0,0.0001049361890181,299.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.25653076171875,0.0,0.0,7.750555960228667e-05,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442626953125,0.0,0.0,0.0001049359343596,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499389648437,0.0,0.0,0.0004977656062692,287.29547119140625,294.1499938964844,298.109619140625,292.1894226074219,298.1707458496094,298.18035888671875,284.6642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617913212627,1.3089598738247332e-08,0.0010617782827466,-0.0333327502012252,0.0,0.0,0.0,-0.0113018872216343,60.0,13.83592128753662,0.0,-7.686661263051064e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2373352050781,0.0,0.0,9.965584467863664e-05,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.216796875,0.0,0.0,0.0001049430065904,299.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23638916015625,0.0,0.0,7.751059456495568e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242736816406,0.0,0.0,0.0001049427592079,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298889160156,0.0,0.0,0.0004977980279363,287.26617431640625,294.1499938964844,298.0687255859375,292.1852111816406,298.1685485839844,298.1394958496094,284.6771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618598898872,1.3097615436663546e-08,0.0010618468513712,-0.0333537235856056,0.0,0.0,0.0,-0.0113058611750602,60.0,13.79269790649414,0.0,-7.687654601795657e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2373352050781,0.0,0.0,9.965584467863664e-05,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.216796875,0.0,0.0,0.0001049430065904,299.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23638916015625,0.0,0.0,7.751059456495568e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242736816406,0.0,0.0,0.0001049427592079,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298889160156,0.0,0.0,0.0004977980279363,287.26617431640625,294.1499938964844,298.0687255859375,292.1852111816406,298.1685485839844,298.1394958496094,284.6771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618598898872,1.3097615436663546e-08,0.0010618468513712,-0.0333537235856056,0.0,0.0,0.0,-0.0113058611750602,60.0,13.79269790649414,0.0,-7.687654601795657e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272644042969,0.0,0.0,9.966057405108586e-05,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2068786621094,0.0,0.0,0.0001049479833454,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2263488769531,0.0,0.0,7.751426892355084e-05,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142944335937,0.0,0.0,0.0001049477359629,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198791503906,0.0,0.0,0.0004978217184543,287.2516784667969,294.1499938964844,298.0482788085937,292.1829528808594,298.1670837402344,298.1190490722656,284.6835021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619101813063,1.3103478302411986e-08,0.0010618971427902,-0.0333690606057643,0.0,0.0,0.0,-0.0113087687641382,60.0,13.771523475646973,0.0,-7.688380065928868e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2172241210937,0.0,0.0,9.966585639631376e-05,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.19696044921875,0.0,0.0,0.000104953542177,299.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21630859375,0.0,0.0,7.751837256364524e-05,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.204345703125,0.0,0.0,0.0001049532947945,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098999023437,0.0,0.0,0.0004978481447324,287.2372131347656,294.1499938964844,298.02783203125,292.1805725097656,298.1654968261719,298.0986022949219,284.6897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619664099067,1.3110033059149373e-08,0.0010619532549753,-0.0333862081170082,0.0,0.0,0.0,-0.0113120190799236,60.0,13.750527381896973,0.0,-7.689191505733106e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1971740722656,0.0,0.0,9.967807272914796e-05,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1771850585937,0.0,0.0,0.0001049663987942,299.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1962585449219,0.0,0.0,7.752786768833175e-05,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1844787597656,0.0,0.0,0.0001049661514116,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18994140625,0.0,0.0,0.0004979092045687,287.2084350585937,294.1499938964844,297.987060546875,292.175537109375,298.16192626953125,298.0577392578125,284.7023010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620955144986,1.3125192488416816e-08,0.0010620823595672,-0.0334258675575256,0.0,0.0,0.0,-0.0113195311278104,60.0,13.70892333984375,0.0,-7.69106947018372e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1971740722656,0.0,0.0,9.967807272914796e-05,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1771850585937,0.0,0.0,0.0001049663987942,299.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1962585449219,0.0,0.0,7.752786768833175e-05,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1844787597656,0.0,0.0,0.0001049661514116,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18994140625,0.0,0.0,0.0004979092045687,287.2084350585937,294.1499938964844,297.987060546875,292.175537109375,298.16192626953125,298.0577392578125,284.7023010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620955144986,1.3125192488416816e-08,0.0010620823595672,-0.0334258675575256,0.0,0.0,0.0,-0.0113195311278104,60.0,13.70892333984375,0.0,-7.69106947018372e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1772155761719,0.0,0.0,9.96945091173984e-05,298.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.157470703125,0.0,0.0,0.0001049837010214,299.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1763000488281,0.0,0.0,7.754064426990226e-05,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1646728515625,0.0,0.0,0.0001049834609148,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1700744628906,0.0,0.0,0.0004979913355782,287.179931640625,294.1499938964844,297.94635009765625,292.17010498046875,298.1575927734375,298.0168762207031,284.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062270370312,1.314561171028572e-08,0.0010622572153806,-0.0334792882204055,0.0,0.0,0.0,-0.0113296555355191,60.0,13.668051719665527,0.0,-7.69359829178029e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1772155761719,0.0,0.0,9.96945091173984e-05,298.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.157470703125,0.0,0.0,0.0001049837010214,299.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1763000488281,0.0,0.0,7.754064426990226e-05,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1646728515625,0.0,0.0,0.0001049834609148,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1700744628906,0.0,0.0,0.0004979913355782,287.179931640625,294.1499938964844,297.94635009765625,292.17010498046875,298.1575927734375,298.0168762207031,284.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062270370312,1.314561171028572e-08,0.0010622572153806,-0.0334792882204055,0.0,0.0,0.0,-0.0113296555355191,60.0,13.668051719665527,0.0,-7.69359829178029e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15728759765625,0.0,0.0,9.971310646506026e-05,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1377868652344,0.0,0.0,0.0001050032733473,299.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1563720703125,0.0,0.0,7.755510159768164e-05,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1448974609375,0.0,0.0,0.0001050030332407,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.15020751953125,0.0,0.0,0.000498084235005,287.1515197753906,294.1499938964844,297.90576171875,292.164306640625,298.1529541015625,297.97607421875,284.72686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624678106978,1.3168723889123156e-08,0.0010624545393511,-0.0335397534072399,0.0,0.0,0.0,-0.0113411117345094,60.0,13.62739086151123,0.0,-7.696461779005406e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15728759765625,0.0,0.0,9.971310646506026e-05,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1377868652344,0.0,0.0,0.0001050032733473,299.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1563720703125,0.0,0.0,7.755510159768164e-05,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1448974609375,0.0,0.0,0.0001050030332407,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.15020751953125,0.0,0.0,0.000498084235005,287.1515197753906,294.1499938964844,297.90576171875,292.164306640625,298.1529541015625,297.97607421875,284.72686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624678106978,1.3168723889123156e-08,0.0010624545393511,-0.0335397534072399,0.0,0.0,0.0,-0.0113411117345094,60.0,13.62739086151123,0.0,-7.696461779005406e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1374206542969,0.0,0.0,9.973614942282438e-05,298.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1181640625,0.0,0.0,0.000105027538666,299.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.13653564453125,0.0,0.0,7.757302228128538e-05,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12518310546875,0.0,0.0,0.0001050272985594,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.13043212890625,0.0,0.0,0.000498199427966,287.1233825683594,294.1499938964844,297.8653259277344,292.1581726074219,298.14764404296875,297.9353332519531,284.7389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627127485349,1.3197380965834782e-08,0.0010626995936036,-0.0336147211492061,0.0,0.0,0.0,-0.0113553181290626,60.0,13.587389945983888,0.0,-7.700012361055998e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1374206542969,0.0,0.0,9.973614942282438e-05,298.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1181640625,0.0,0.0,0.000105027538666,299.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.13653564453125,0.0,0.0,7.757302228128538e-05,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12518310546875,0.0,0.0,0.0001050272985594,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.13043212890625,0.0,0.0,0.000498199427966,287.1233825683594,294.1499938964844,297.8653259277344,292.1581726074219,298.14764404296875,297.9353332519531,284.7389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627127485349,1.3197380965834782e-08,0.0010626995936036,-0.0336147211492061,0.0,0.0,0.0,-0.0113553181290626,60.0,13.587389945983888,0.0,-7.700012361055998e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12750244140625,0.0,0.0,9.974838030757384e-05,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1083984375,0.0,0.0,0.000105040409835,299.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1266174316406,0.0,0.0,7.758253195788711e-05,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1153564453125,0.0,0.0,0.0001050401770044,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1205749511719,0.0,0.0,0.0004982605460099,287.1094055175781,294.1499938964844,297.8451538085937,292.15496826171875,298.1448059082031,297.9150085449219,284.7449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628427844494,1.3212588356736889e-08,0.001062829629518,-0.0336545035243034,0.0,0.0,0.0,-0.0113628571853041,60.0,13.56762409210205,0.0,-7.701896720391235e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1175842285156,0.0,0.0,9.97619063127786e-05,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0986022949219,0.0,0.0,0.0001050546488841,299.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1167297363281,0.0,0.0,7.759304571663961e-05,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.10552978515625,0.0,0.0,0.0001050544160534,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1107177734375,0.0,0.0,0.0004983281251043,287.095458984375,294.1499938964844,297.8250427246094,292.1517028808594,298.1418151855469,297.8946838378906,284.7508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629867902025,1.3229414896898106e-08,0.0010629735188558,-0.0336985252797603,0.0,0.0,0.0,-0.0113711981102824,60.0,13.547985076904297,0.0,-7.703982873863424e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0978698730469,0.0,0.0,9.979153401218356e-05,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0791320800781,0.0,0.0,0.0001050858409143,299.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09698486328125,0.0,0.0,7.761608867440373e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0859680175781,0.0,0.0,0.0001050856153597,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.091064453125,0.0,0.0,0.000498476147186,287.0678100585937,294.1499938964844,297.78497314453125,292.1448974609375,298.1352844238281,297.85418701171875,284.7626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633019264787,1.3266275189494081e-08,0.001063288655132,-0.033794954419136,0.0,0.0,0.0,-0.0113894715905189,60.0,13.509248733520508,0.0,-7.708552374197097e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0978698730469,0.0,0.0,9.979153401218356e-05,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0791320800781,0.0,0.0,0.0001050858409143,299.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09698486328125,0.0,0.0,7.761608867440373e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0859680175781,0.0,0.0,0.0001050856153597,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.091064453125,0.0,0.0,0.000498476147186,287.0678100585937,294.1499938964844,297.78497314453125,292.1448974609375,298.1352844238281,297.85418701171875,284.7626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633019264787,1.3266275189494081e-08,0.001063288655132,-0.033794954419136,0.0,0.0,0.0,-0.0113894715905189,60.0,13.509248733520508,0.0,-7.708552374197097e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07818603515625,0.0,0.0,9.982419578591362e-05,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0597229003906,0.0,0.0,0.000105120234366,299.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0773620605469,0.0,0.0,7.764148904243484e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.06646728515625,0.0,0.0,0.0001051200088113,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0715026855469,0.0,0.0,0.0004986393614672,287.0404052734375,294.1499938964844,297.7451171875,292.1378173828125,298.128173828125,297.8138122558594,284.7742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636494262143,1.3306920898514818e-08,0.0010636361548677,-0.033901285380125,0.0,0.0,0.0,-0.0114096216857433,60.0,13.471196174621582,0.0,-7.71359296436458e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07818603515625,0.0,0.0,9.982419578591362e-05,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0597229003906,0.0,0.0,0.000105120234366,299.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0773620605469,0.0,0.0,7.764148904243484e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.06646728515625,0.0,0.0,0.0001051200088113,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0715026855469,0.0,0.0,0.0004986393614672,287.0404052734375,294.1499938964844,297.7451171875,292.1378173828125,298.128173828125,297.8138122558594,284.7742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636494262143,1.3306920898514818e-08,0.0010636361548677,-0.033901285380125,0.0,0.0,0.0,-0.0114096216857433,60.0,13.471196174621582,0.0,-7.71359296436458e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0586242675781,0.0,0.0,9.985992073779926e-05,298.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0403747558594,0.0,0.0,0.0001051578437909,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.05780029296875,0.0,0.0,7.766926137264818e-05,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0470275878906,0.0,0.0,0.0001051576182362,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0520324707031,0.0,0.0,0.0004988178261555,287.0132751464844,294.1499938964844,297.7055053710937,292.1304626464844,298.12042236328125,297.7736511230469,284.7857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640296386554,1.3351373340242393e-08,0.0010640162508934,-0.0340175740420818,0.0,0.0,0.0,-0.0114316577091813,60.0,13.433755874633787,0.0,-7.719107486536815e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0586242675781,0.0,0.0,9.985992073779926e-05,298.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0403747558594,0.0,0.0,0.0001051578437909,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.05780029296875,0.0,0.0,7.766926137264818e-05,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0470275878906,0.0,0.0,0.0001051576182362,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0520324707031,0.0,0.0,0.0004988178261555,287.0132751464844,294.1499938964844,297.7055053710937,292.1304626464844,298.12042236328125,297.7736511230469,284.7857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640296386554,1.3351373340242393e-08,0.0010640162508934,-0.0340175740420818,0.0,0.0,0.0,-0.0114316577091813,60.0,13.433755874633787,0.0,-7.719107486536815e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.03912353515625,0.0,0.0,9.989833051804452e-05,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0211486816406,0.0,0.0,0.0001051982908393,299.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0382995605469,0.0,0.0,7.769913645461202e-05,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0277099609375,0.0,0.0,0.0001051980652846,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0326232910156,0.0,0.0,0.0004990097950212,286.98638916015625,294.1499938964844,297.6661682128906,292.12286376953125,298.112060546875,297.73370361328125,284.797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644384892657,1.3399183984574849e-08,0.0010644251015037,-0.034142643213272,0.0,0.0,0.0,-0.0114553598687052,60.0,13.396891593933104,0.0,-7.72504051838041e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.03912353515625,0.0,0.0,9.989833051804452e-05,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0211486816406,0.0,0.0,0.0001051982908393,299.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0382995605469,0.0,0.0,7.769913645461202e-05,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0277099609375,0.0,0.0,0.0001051980652846,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0326232910156,0.0,0.0,0.0004990097950212,286.98638916015625,294.1499938964844,297.6661682128906,292.12286376953125,298.112060546875,297.73370361328125,284.797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644384892657,1.3399183984574849e-08,0.0010644251015037,-0.034142643213272,0.0,0.0,0.0,-0.0114553598687052,60.0,13.396891593933104,0.0,-7.72504051838041e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0294189453125,0.0,0.0,9.99183757812716e-05,298.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01153564453125,0.0,0.0,0.0001052193911164,299.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0285949707031,0.0,0.0,7.77147215558216e-05,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.01806640625,0.0,0.0,0.0001052191728376,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02294921875,0.0,0.0,0.000499109912198,286.9730529785156,294.1499938964844,297.6466064453125,292.11895751953125,298.107666015625,297.7137756347656,284.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646518785506,1.3424132916384224e-08,0.0010646383743733,-0.0342079102993011,0.0,0.0,0.0,-0.0114677278324961,60.0,13.378660202026367,0.0,-7.72813777416559e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01971435546875,0.0,0.0,9.993903222493827e-05,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0019836425781,0.0,0.0,0.0001052411316777,299.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0189208984375,0.0,0.0,7.77307795942761e-05,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0084533691406,0.0,0.0,0.000105240913399,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0133056640625,0.0,0.0,0.0004992131143808,286.95977783203125,294.1499938964844,297.6271057128906,292.114990234375,298.1031494140625,297.6939392089844,284.8083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648716706782,1.3449835911671926e-08,0.0010648581665009,-0.0342751443386077,0.0,0.0,0.0,-0.011480470187962,60.0,13.360536575317385,0.0,-7.731328821591887e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0004272460937,0.0,0.0,9.998176392400636e-05,298.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98291015625,0.0,0.0,0.0001052861261996,299.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9996032714844,0.0,0.0,7.776401616865769e-05,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9892883300781,0.0,0.0,0.0001052859151968,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9940795898437,0.0,0.0,0.000499426620081,286.9334411621094,294.1499938964844,297.58837890625,292.10693359375,298.0936584472656,297.6545104980469,284.81951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653265053406,1.3503029805406186e-08,0.0010653130011633,-0.0344142951071262,0.0,0.0,0.0,-0.0115068405866622,60.0,13.3246431350708,0.0,-7.737935447948986e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0004272460937,0.0,0.0,9.998176392400636e-05,298.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98291015625,0.0,0.0,0.0001052861261996,299.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9996032714844,0.0,0.0,7.776401616865769e-05,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9892883300781,0.0,0.0,0.0001052859151968,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9940795898437,0.0,0.0,0.000499426620081,286.9334411621094,294.1499938964844,297.58837890625,292.10693359375,298.0936584472656,297.6545104980469,284.81951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653265053406,1.3503029805406186e-08,0.0010653130011633,-0.0344142951071262,0.0,0.0,0.0,-0.0115068405866622,60.0,13.3246431350708,0.0,-7.737935447948986e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
