time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219540,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.981201171875,0.0,0.0,0.0001000277770799,298.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96392822265625,0.0,0.0,0.0001053345840773,299.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804077148437,0.0,0.0,7.779979932820424e-05,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.97021484375,0.0,0.0,0.0001053343657986,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9749450683594,0.0,0.0,0.000499656482134,286.9073791503906,294.1499938964844,297.54998779296875,292.09869384765625,298.0836181640625,297.61541748046875,284.8305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658163810148,1.3560314648941585e-08,0.0010658027604222,-0.0345641449093818,0.0,0.0,0.0,-0.0115352384746074,60.0,13.28947925567627,0.0,-7.74505366507583e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.981201171875,0.0,0.0,0.0001000277770799,298.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96392822265625,0.0,0.0,0.0001053345840773,299.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804077148437,0.0,0.0,7.779979932820424e-05,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.97021484375,0.0,0.0,0.0001053343657986,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9749450683594,0.0,0.0,0.000499656482134,286.9073791503906,294.1499938964844,297.54998779296875,292.09869384765625,298.0836181640625,297.61541748046875,284.8305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658163810148,1.3560314648941585e-08,0.0010658027604222,-0.0345641449093818,0.0,0.0,0.0,-0.0115352384746074,60.0,13.28947925567627,0.0,-7.74505366507583e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.96209716796875,0.0,0.0,0.0001000841511995,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9450378417969,0.0,0.0,0.0001053939413395,299.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9613037109375,0.0,0.0,7.784364424878731e-05,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.95123291015625,0.0,0.0,0.0001053937303368,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9559020996094,0.0,0.0,0.0004999381490051,286.881591796875,294.1499938964844,297.513671875,292.0914306640625,298.07305908203125,297.5771484375,284.8414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664160363376,1.3630502948558389e-08,0.0010664024157449,-0.0347477495670318,0.0,0.0,0.0,-0.0115700317546725,60.0,13.256338119506836,0.0,-7.753779129870966e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.96209716796875,0.0,0.0,0.0001000841511995,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9450378417969,0.0,0.0,0.0001053939413395,299.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9613037109375,0.0,0.0,7.784364424878731e-05,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.95123291015625,0.0,0.0,0.0001053937303368,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9559020996094,0.0,0.0,0.0004999381490051,286.881591796875,294.1499938964844,297.513671875,292.0914306640625,298.07305908203125,297.5771484375,284.8414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664160363376,1.3630502948558389e-08,0.0010664024157449,-0.0347477495670318,0.0,0.0,0.0,-0.0115700317546725,60.0,13.256338119506836,0.0,-7.753779129870966e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9430847167969,0.0,0.0,0.0001001642740448,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9262390136719,0.0,0.0,0.0001054783060681,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9422912597656,0.0,0.0,7.790595554979518e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.932373046875,0.0,0.0,0.0001054780950653,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9369812011719,0.0,0.0,0.0005003383848816,286.8560485839844,294.1499938964844,297.4809875488281,292.0862731933594,298.0620422363281,297.5407409667969,284.852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672694770619,1.373028268858434e-08,0.0010672557400539,-0.0350087471306324,0.0,0.0,0.0,-0.011619497090578,60.0,13.228215217590332,0.0,-7.766192311464692e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9430847167969,0.0,0.0,0.0001001642740448,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9262390136719,0.0,0.0,0.0001054783060681,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9422912597656,0.0,0.0,7.790595554979518e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.932373046875,0.0,0.0,0.0001054780950653,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9369812011719,0.0,0.0,0.0005003383848816,286.8560485839844,294.1499938964844,297.4809875488281,292.0862731933594,298.0620422363281,297.5407409667969,284.852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672694770619,1.373028268858434e-08,0.0010672557400539,-0.0350087471306324,0.0,0.0,0.0,-0.011619497090578,60.0,13.228215217590332,0.0,-7.766192311464692e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0001002103163045,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9168701171875,0.0,0.0,0.0001055267857736,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9328308105469,0.0,0.0,7.794176053721458e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9229736328125,0.0,0.0,0.0001055265747709,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.92755126953125,0.0,0.0,0.0005005684215575,286.8433837890625,294.1499938964844,297.4659118652344,292.0844421386719,298.0564270019531,297.52325439453125,284.857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677600512281,1.3787625263717018e-08,0.0010677463142201,-0.0351587384939193,0.0,0.0,0.0,-0.0116479247808456,60.0,13.216082572937012,0.0,-7.773330423788138e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9241638183594,0.0,0.0,0.0001002607968985,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.90753173828125,0.0,0.0,0.000105579936644,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.92340087890625,0.0,0.0,7.798102160450071e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9136047363281,0.0,0.0,0.0001055797329172,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9181213378906,0.0,0.0,0.0005008205771446,286.8307800292969,294.1499938964844,297.4516296386719,292.0830993652344,298.0506896972656,297.5064697265625,284.863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682976571843,1.3850499414047592e-08,0.001068283803761,-0.0353231951594352,0.0,0.0,0.0,-0.0116790942847728,60.0,13.205492973327637,0.0,-7.781160604736216e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.90533447265625,0.0,0.0,0.0001003691213554,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8889465332031,0.0,0.0,0.0001056940018315,299.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9045715332031,0.0,0.0,7.806526991771534e-05,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8948974609375,0.0,0.0,0.0001056937981047,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8993835449219,0.0,0.0,0.0005013616755604,286.8057556152344,294.1499938964844,297.4254455566406,292.081787109375,298.0390319824219,297.475341796875,284.8736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694514494389,1.3985420821427397e-08,0.0010694374796003,-0.0356760956346988,0.0,0.0,0.0,-0.0117459800094366,60.0,13.188934326171877,0.0,-7.797977019663449e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.90533447265625,0.0,0.0,0.0001003691213554,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8889465332031,0.0,0.0,0.0001056940018315,299.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9045715332031,0.0,0.0,7.806526991771534e-05,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8948974609375,0.0,0.0,0.0001056937981047,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8993835449219,0.0,0.0,0.0005013616755604,286.8057556152344,294.1499938964844,297.4254455566406,292.081787109375,298.0390319824219,297.475341796875,284.8736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694514494389,1.3985420821427397e-08,0.0010694374796003,-0.0356760956346988,0.0,0.0,0.0,-0.0117459800094366,60.0,13.188934326171877,0.0,-7.797977019663449e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8865966796875,0.0,0.0,0.0001004812729661,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.87042236328125,0.0,0.0,0.0001058121051755,299.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8858642578125,0.0,0.0,7.815249409759417e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763122558594,0.0,0.0,0.0001058119014487,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807373046875,0.0,0.0,0.0005019219825044,286.781005859375,294.1499938964844,297.402099609375,292.08221435546875,298.027099609375,297.4469299316406,284.8842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706461034715,1.412511885234835e-08,0.0010706320172175,-0.0360414758324623,0.0,0.0,0.0,-0.0118152340874075,60.0,13.176918029785156,0.0,-7.815408054057117e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8865966796875,0.0,0.0,0.0001004812729661,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.87042236328125,0.0,0.0,0.0001058121051755,299.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8858642578125,0.0,0.0,7.815249409759417e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763122558594,0.0,0.0,0.0001058119014487,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807373046875,0.0,0.0,0.0005019219825044,286.781005859375,294.1499938964844,297.402099609375,292.08221435546875,298.027099609375,297.4469299316406,284.8842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706461034715,1.412511885234835e-08,0.0010706320172175,-0.0360414758324623,0.0,0.0,0.0,-0.0118152340874075,60.0,13.176918029785156,0.0,-7.815408054057117e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86798095703125,0.0,0.0,0.0001005906960926,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8520202636719,0.0,0.0,0.0001059273199643,299.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.86724853515625,0.0,0.0,7.823759369784966e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8578491210937,0.0,0.0,0.0001059271235135,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622131347656,0.0,0.0,0.000502468610648,286.75653076171875,294.1499938964844,297.3814392089844,292.084228515625,298.0150146484375,297.4213562011719,284.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718117700889,1.4261407166316076e-08,0.0010717974510043,-0.03639792278409,0.0,0.0,0.0,-0.0118827987462282,60.0,13.168630599975586,0.0,-7.832432658005929e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86798095703125,0.0,0.0,0.0001005906960926,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8520202636719,0.0,0.0,0.0001059273199643,299.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.86724853515625,0.0,0.0,7.823759369784966e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8578491210937,0.0,0.0,0.0001059271235135,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622131347656,0.0,0.0,0.000502468610648,286.75653076171875,294.1499938964844,297.3814392089844,292.084228515625,298.0150146484375,297.4213562011719,284.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718117700889,1.4261407166316076e-08,0.0010717974510043,-0.03639792278409,0.0,0.0,0.0,-0.0118827987462282,60.0,13.168630599975586,0.0,-7.832432658005929e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8494873046875,0.0,0.0,0.0001006908059935,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8337097167969,0.0,0.0,0.0001060327413142,299.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8487548828125,0.0,0.0,7.831545372027904e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8394470214844,0.0,0.0,0.0001060325448634,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8437805175781,0.0,0.0,0.0005029687308706,286.7322998046875,294.1499938964844,297.3631591796875,292.08770751953125,298.0027770996094,297.3984680175781,284.9051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728781344369,1.4386102975549876e-08,0.0010728638153523,-0.0367240384221077,0.0,0.0,0.0,-0.0119446162134408,60.0,13.163192749023438,0.0,-7.848024807799447e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8494873046875,0.0,0.0,0.0001006908059935,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8337097167969,0.0,0.0,0.0001060327413142,299.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8487548828125,0.0,0.0,7.831545372027904e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8394470214844,0.0,0.0,0.0001060325448634,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8437805175781,0.0,0.0,0.0005029687308706,286.7322998046875,294.1499938964844,297.3631591796875,292.08770751953125,298.0027770996094,297.3984680175781,284.9051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728781344369,1.4386102975549876e-08,0.0010728638153523,-0.0367240384221077,0.0,0.0,0.0,-0.0119446162134408,60.0,13.163192749023438,0.0,-7.848024807799447e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8402404785156,0.0,0.0,0.0001007368482532,298.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8246154785156,0.0,0.0,0.0001060812210198,299.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83953857421875,0.0,0.0,7.835126598365605e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.830322265625,0.0,0.0,0.0001060810245689,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8345947265625,0.0,0.0,0.0005031987093389,286.7203063964844,294.1499938964844,297.3548583984375,292.0899658203125,297.9966125488281,297.3879089355469,284.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733682429417,1.4443444662504136e-08,0.0010733538074418,-0.0368739999830722,0.0,0.0,0.0,-0.0119730411097407,60.0,13.161246299743652,0.0,-7.85520057888789e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8310546875,0.0,0.0,0.0001007777682389,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8155212402344,0.0,0.0,0.0001061243019648,299.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8303527832031,0.0,0.0,7.838308374630287e-05,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8211975097656,0.0,0.0,0.0001061241127899,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.825439453125,0.0,0.0,0.000503403134644,286.7083435058594,294.1499938964844,297.3470458984375,292.092529296875,297.9904479980469,297.37799072265625,284.9155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738041019067,1.4494403899334433e-08,0.0010737895499914,-0.0370072685182094,0.0,0.0,0.0,-0.0119983041658997,60.0,13.15968418121338,0.0,-7.861579831569544e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8127746582031,0.0,0.0,0.0001008454273687,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7974548339844,0.0,0.0,0.0001061955481418,299.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.81207275390625,0.0,0.0,7.843570347176865e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.80303955078125,0.0,0.0,0.0001061953589669,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8072204589844,0.0,0.0,0.0005037411465309,286.6846923828125,294.1499938964844,297.3328552246094,292.0985412597656,297.9780578613281,297.3601379394531,284.92584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745245963335,1.4578660945119282e-08,0.0010745100444182,-0.0372276119887828,0.0,0.0,0.0,-0.0120400739833712,60.0,13.157557487487791,0.0,-7.87213352282379e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8127746582031,0.0,0.0,0.0001008454273687,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7974548339844,0.0,0.0,0.0001061955481418,299.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.81207275390625,0.0,0.0,7.843570347176865e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.80303955078125,0.0,0.0,0.0001061953589669,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8072204589844,0.0,0.0,0.0005037411465309,286.6846923828125,294.1499938964844,297.3328552246094,292.0985412597656,297.9780578613281,297.3601379394531,284.92584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745245963335,1.4578660945119282e-08,0.0010745100444182,-0.0372276119887828,0.0,0.0,0.0,-0.0120400739833712,60.0,13.157557487487791,0.0,-7.87213352282379e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79461669921875,0.0,0.0,0.0001009004190564,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.77947998046875,0.0,0.0,0.0001062534502125,299.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7939147949219,0.0,0.0,7.847847155062482e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850036621094,0.0,0.0,0.0001062532610376,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7891540527344,0.0,0.0,0.0005040158866904,286.6612854003906,294.1499938964844,297.3203430175781,292.1056213378906,297.9656677246094,297.3442687988281,284.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751106310635,1.4647135948564484e-08,0.001075095962733,-0.0374066792428493,0.0,0.0,0.0,-0.0120740225538611,60.0,13.156341552734377,0.0,-7.880715457986298e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79461669921875,0.0,0.0,0.0001009004190564,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.77947998046875,0.0,0.0,0.0001062534502125,299.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7939147949219,0.0,0.0,7.847847155062482e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850036621094,0.0,0.0,0.0001062532610376,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7891540527344,0.0,0.0,0.0005040158866904,286.6612854003906,294.1499938964844,297.3203430175781,292.1056213378906,297.9656677246094,297.3442687988281,284.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751106310635,1.4647135948564484e-08,0.001075095962733,-0.0374066792428493,0.0,0.0,0.0,-0.0120740225538611,60.0,13.156341552734377,0.0,-7.880715457986298e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.776611328125,0.0,0.0,0.0001009444458759,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7616577148437,0.0,0.0,0.0001062998053384,299.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7759094238281,0.0,0.0,7.851271220715716e-05,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7671203613281,0.0,0.0,0.0001062996234395,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77117919921875,0.0,0.0,0.0005042357952333,286.63818359375,294.1499938964844,297.30926513671875,292.1136169433594,297.9532775878906,297.3303527832031,284.9462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755789699032,1.4701946327022597e-08,0.0010755641851574,-0.0375500097870826,0.0,0.0,0.0,-0.0121011920273303,60.0,13.156183242797852,0.0,-7.887588537869308e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.776611328125,0.0,0.0,0.0001009444458759,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7616577148437,0.0,0.0,0.0001062998053384,299.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7759094238281,0.0,0.0,7.851271220715716e-05,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7671203613281,0.0,0.0,0.0001062996234395,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77117919921875,0.0,0.0,0.0005042357952333,286.63818359375,294.1499938964844,297.30926513671875,292.1136169433594,297.9532775878906,297.3303527832031,284.9462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755789699032,1.4701946327022597e-08,0.0010755641851574,-0.0375500097870826,0.0,0.0,0.0,-0.0121011920273303,60.0,13.156183242797852,0.0,-7.887588537869308e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586975097656,0.0,0.0,0.0001009874904411,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.74395751953125,0.0,0.0,0.0001063451272784,299.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7580261230469,0.0,0.0,7.854618161218241e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74932861328125,0.0,0.0,0.0001063449453795,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533569335937,0.0,0.0,0.0005044508725404,286.6153564453125,294.1499938964844,297.2994079589844,292.1224060058594,297.9409484863281,297.3179626464844,284.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760369477793,1.4755533683796784e-08,0.0010760221630334,-0.0376901440322399,0.0,0.0,0.0,-0.0121277561411261,60.0,13.157374382019045,0.0,-7.894310982692333e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586975097656,0.0,0.0,0.0001009874904411,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.74395751953125,0.0,0.0,0.0001063451272784,299.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7580261230469,0.0,0.0,7.854618161218241e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74932861328125,0.0,0.0,0.0001063449453795,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533569335937,0.0,0.0,0.0005044508725404,286.6153564453125,294.1499938964844,297.2994079589844,292.1224060058594,297.9409484863281,297.3179626464844,284.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760369477793,1.4755533683796784e-08,0.0010760221630334,-0.0376901440322399,0.0,0.0,0.0,-0.0121277561411261,60.0,13.157374382019045,0.0,-7.894310982692333e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7497863769531,0.0,0.0,0.0001010108171612,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73516845703125,0.0,0.0,0.0001063696909113,299.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491149902344,0.0,0.0,7.856432057451457e-05,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.740478515625,0.0,0.0,0.0001063695090124,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7444763183594,0.0,0.0,0.0005045674042776,286.6040344238281,294.1499938964844,297.2948303222656,292.1270446777344,297.9347839355469,297.312255859375,284.96142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762856109067,1.4784576229942562e-08,0.0010762708261609,-0.0377660878002643,0.0,0.0,0.0,-0.0121421553194522,60.0,13.158561706542969,0.0,-7.897955356384045e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.74090576171875,0.0,0.0,0.0001010404957924,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72637939453125,0.0,0.0,0.0001064009484252,299.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.740234375,0.0,0.0,7.858740718802437e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.731689453125,0.0,0.0,0.0001064007665263,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73565673828125,0.0,0.0,0.0005047157173976,286.5927734375,294.1499938964844,297.2904663085937,292.1318359375,297.9286499023437,297.306884765625,284.9664611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766015620902,1.482153955123522e-08,0.0010765867773443,-0.0378627441823482,0.0,0.0,0.0,-0.0121604790911078,60.0,13.160507202148438,0.0,-7.90259520044856e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7232971191406,0.0,0.0,0.0001011152489809,298.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7089538574219,0.0,0.0,0.0001064796597347,299.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7226257324219,0.0,0.0,7.864554936531931e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71417236328125,0.0,0.0,0.0001064794778358,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71807861328125,0.0,0.0,0.0005050891195423,286.5705261230469,294.1499938964844,297.2822570800781,292.1418151855469,297.9164428710937,297.2970275878906,284.9765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773976100608,1.4914638413188186e-08,0.0010773827088996,-0.0381061844527721,0.0,0.0,0.0,-0.0122066307812929,60.0,13.167186737060549,0.0,-7.914287181165491e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7232971191406,0.0,0.0,0.0001011152489809,298.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7089538574219,0.0,0.0,0.0001064796597347,299.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7226257324219,0.0,0.0,7.864554936531931e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71417236328125,0.0,0.0,0.0001064794778358,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71807861328125,0.0,0.0,0.0005050891195423,286.5705261230469,294.1499938964844,297.2822570800781,292.1418151855469,297.9164428710937,297.2970275878906,284.9765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773976100608,1.4914638413188186e-08,0.0010773827088996,-0.0381061844527721,0.0,0.0,0.0,-0.0122066307812929,60.0,13.167186737060549,0.0,-7.914287181165491e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7057800292969,0.0,0.0,0.0001011996428132,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6916198730469,0.0,0.0,0.0001065685210051,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7051086425781,0.0,0.0,7.871117850299925e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69677734375,0.0,0.0,0.0001065683463821,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7006530761719,0.0,0.0,0.0005055107176303,286.5484924316406,294.1499938964844,297.2745056152344,292.1521301269531,297.9042663574219,297.28790283203125,284.98651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782971512526,1.5019743671018663e-08,0.0010782821336761,-0.0383810177445411,0.0,0.0,0.0,-0.0122587401419878,60.0,13.176368713378906,0.0,-7.927496881166007e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7057800292969,0.0,0.0,0.0001011996428132,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6916198730469,0.0,0.0,0.0001065685210051,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7051086425781,0.0,0.0,7.871117850299925e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69677734375,0.0,0.0,0.0001065683463821,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7006530761719,0.0,0.0,0.0005055107176303,286.5484924316406,294.1499938964844,297.2745056152344,292.1521301269531,297.9042663574219,297.28790283203125,284.98651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782971512526,1.5019743671018663e-08,0.0010782821336761,-0.0383810177445411,0.0,0.0,0.0,-0.0122587401419878,60.0,13.176368713378906,0.0,-7.927496881166007e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883850097656,0.0,0.0,0.0001012709108181,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744384765625,0.0,0.0,0.0001066435652319,299.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.687744140625,0.0,0.0,7.87666067481041e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795349121094,0.0,0.0,0.0001066433906089,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.683349609375,0.0,0.0,0.0005058667156845,286.5267944335937,294.1499938964844,297.2669677734375,292.1627197265625,297.8922119140625,297.2794189453125,284.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790553642436,1.5108502893212972e-08,0.0010790402302518,-0.0386130958795547,0.0,0.0,0.0,-0.0123027367517352,60.0,13.186391830444336,0.0,-7.938661639173007e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883850097656,0.0,0.0,0.0001012709108181,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744384765625,0.0,0.0,0.0001066435652319,299.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.687744140625,0.0,0.0,7.87666067481041e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795349121094,0.0,0.0,0.0001066433906089,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.683349609375,0.0,0.0,0.0005058667156845,286.5267944335937,294.1499938964844,297.2669677734375,292.1627197265625,297.8922119140625,297.2794189453125,284.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790553642436,1.5108502893212972e-08,0.0010790402302518,-0.0386130958795547,0.0,0.0,0.0,-0.0123027367517352,60.0,13.186391830444336,0.0,-7.938661639173007e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.671142578125,0.0,0.0,0.0001013364599202,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573791503906,0.0,0.0,0.0001067125849658,299.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705322265625,0.0,0.0,7.881758210714906e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.66241455078125,0.0,0.0,0.0001067124176188,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661682128906,0.0,0.0,0.0005061941919848,286.5053405761719,294.1499938964844,297.2594299316406,292.1733703613281,297.8802185058594,297.2713317871094,285.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797539725899,1.519013537176761e-08,0.0010797387221828,-0.0388265401124954,0.0,0.0,0.0,-0.0123432083055377,60.0,13.196602821350098,0.0,-7.948936087132098e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.671142578125,0.0,0.0,0.0001013364599202,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573791503906,0.0,0.0,0.0001067125849658,299.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705322265625,0.0,0.0,7.881758210714906e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.66241455078125,0.0,0.0,0.0001067124176188,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661682128906,0.0,0.0,0.0005061941919848,286.5053405761719,294.1499938964844,297.2594299316406,292.1733703613281,297.8802185058594,297.2713317871094,285.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797539725899,1.519013537176761e-08,0.0010797387221828,-0.0388265401124954,0.0,0.0,0.0,-0.0123432083055377,60.0,13.196602821350098,0.0,-7.948936087132098e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625671386719,0.0,0.0,0.0001013653964037,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488952636719,0.0,0.0,0.0001067430566763,299.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619567871094,0.0,0.0,7.884008664404973e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.65386962890625,0.0,0.0,0.0001067428820533,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6576232910156,0.0,0.0,0.0005063387798145,286.4947204589844,294.1499938964844,297.2555847167969,292.1787109375,297.8742370605469,297.267333984375,285.0113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800616582855,1.5226166993898005e-08,0.0010800465242937,-0.0389207527041435,0.0,0.0,0.0,-0.0123610692098736,60.0,13.20156192779541,0.0,-7.953473613042662e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.654052734375,0.0,0.0,0.0001013912842608,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.64044189453125,0.0,0.0,0.0001067703124135,299.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534118652344,0.0,0.0,7.886021921876818e-05,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454162597656,0.0,0.0,0.0001067701450665,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64910888671875,0.0,0.0,0.000506468117237,286.4841613769531,294.1499938964844,297.2516174316406,292.1839904785156,297.8682861328125,297.26336669921875,285.0162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803374461829,1.525840431781944e-08,0.0010803220793604,-0.0390050373971462,0.0,0.0,0.0,-0.0123770497739315,60.0,13.206297874450684,0.0,-7.957533654234794e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6370849609375,0.0,0.0,0.0001014336958178,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6236572265625,0.0,0.0,0.0001068149722414,299.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.636474609375,0.0,0.0,7.889320113463327e-05,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6285400390625,0.0,0.0,0.0001068148048943,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322326660156,0.0,0.0,0.0005066799931228,286.4632873535156,294.1499938964844,297.24334716796875,292.1944274902344,297.8564453125,297.2552490234375,285.0260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807890212163,1.5311208301227452e-08,0.0010807736543938,-0.0391431003808975,0.0,0.0,0.0,-0.0124032283201813,60.0,13.21484088897705,0.0,-7.964187176412454e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
