time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18221880,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6370849609375,0.0,0.0,0.0001014336958178,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6236572265625,0.0,0.0,0.0001068149722414,299.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.636474609375,0.0,0.0,7.889320113463327e-05,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6285400390625,0.0,0.0,0.0001068148048943,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322326660156,0.0,0.0,0.0005066799931228,286.4632873535156,294.1499938964844,297.24334716796875,292.1944274902344,297.8564453125,297.2552490234375,285.0260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807890212163,1.5311208301227452e-08,0.0010807736543938,-0.0391431003808975,0.0,0.0,0.0,-0.0124032283201813,60.0,13.21484088897705,0.0,-7.964187176412454e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6202697753906,0.0,0.0,0.0001014637600746,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6070251464844,0.0,0.0,0.000106846622657,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6196594238281,0.0,0.0,7.891658606240526e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6118469238281,0.0,0.0,0.0001068464625859,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.615478515625,0.0,0.0,0.0005068302270956,286.44268798828125,294.1499938964844,297.2343139648437,292.2045288085937,297.8446350097656,297.2467346191406,285.0359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811092797666,1.5348629034406258e-08,0.0010810939129441,-0.0392409339547157,0.0,0.0,0.0,-0.0124217802658677,60.0,13.221875190734863,0.0,-7.968903759092427e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6202697753906,0.0,0.0,0.0001014637600746,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6070251464844,0.0,0.0,0.000106846622657,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6196594238281,0.0,0.0,7.891658606240526e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6118469238281,0.0,0.0,0.0001068464625859,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.615478515625,0.0,0.0,0.0005068302270956,286.44268798828125,294.1499938964844,297.2343139648437,292.2045288085937,297.8446350097656,297.2467346191406,285.0359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811092797666,1.5348629034406258e-08,0.0010810939129441,-0.0392409339547157,0.0,0.0,0.0,-0.0124217802658677,60.0,13.221875190734863,0.0,-7.968903759092427e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6036071777344,0.0,0.0,0.0001014811641653,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5905456542969,0.0,0.0,0.0001068649507942,299.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029968261719,0.0,0.0,7.893011934356764e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5953063964844,0.0,0.0,0.0001068647834472,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.598876953125,0.0,0.0,0.000506917189341,286.42236328125,294.1499938964844,297.2242736816406,292.21417236328125,297.8328552246094,297.2376403808594,285.0457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812944965437,1.537027394249435e-08,0.0010812791297212,-0.0392975248396396,0.0,0.0,0.0,-0.0124325109645724,60.0,13.2271728515625,0.0,-7.971632953740483e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6036071777344,0.0,0.0,0.0001014811641653,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5905456542969,0.0,0.0,0.0001068649507942,299.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029968261719,0.0,0.0,7.893011934356764e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5953063964844,0.0,0.0,0.0001068647834472,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.598876953125,0.0,0.0,0.000506917189341,286.42236328125,294.1499938964844,297.2242736816406,292.21417236328125,297.8328552246094,297.2376403808594,285.0457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812944965437,1.537027394249435e-08,0.0010812791297212,-0.0392975248396396,0.0,0.0,0.0,-0.0124325109645724,60.0,13.2271728515625,0.0,-7.971632953740483e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.58709716796875,0.0,0.0,0.0001014831868815,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57421875,0.0,0.0,0.0001068670680979,299.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865173339844,0.0,0.0,7.893168367445469e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57891845703125,0.0,0.0,0.0001068669080268,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5824279785156,0.0,0.0,0.000506927317474,286.40234375,294.1499938964844,297.2130432128906,292.22320556640625,297.82110595703125,297.2276611328125,285.0555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813155677169,1.5372751960285314e-08,0.0010813002008944,-0.0393040031194686,0.0,0.0,0.0,-0.0124337384477257,60.0,13.23005199432373,0.0,-7.97194488200148e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.58709716796875,0.0,0.0,0.0001014831868815,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57421875,0.0,0.0,0.0001068670680979,299.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865173339844,0.0,0.0,7.893168367445469e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57891845703125,0.0,0.0,0.0001068669080268,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5824279785156,0.0,0.0,0.000506927317474,286.40234375,294.1499938964844,297.2130432128906,292.22320556640625,297.82110595703125,297.2276611328125,285.0555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813155677169,1.5372751960285314e-08,0.0010813002008944,-0.0393040031194686,0.0,0.0,0.0,-0.0124337384477257,60.0,13.23005199432373,0.0,-7.97194488200148e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5788879394531,0.0,0.0,0.0001014798035612,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0001068635028786,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57830810546875,0.0,0.0,7.892904977779835e-05,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5707702636719,0.0,0.0,0.0001068633428076,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5742492675781,0.0,0.0,0.0005069104372523,286.3924255371094,294.1499938964844,297.2068786621094,292.2274169921875,297.8152160644531,297.22235107421875,285.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812791297212,1.5368515349223344e-08,0.0010812637628987,-0.0392929278314113,0.0,0.0,0.0,-0.0124316373839974,60.0,13.230707168579102,0.0,-7.971411264406927e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5707397460937,0.0,0.0,0.0001014712834148,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5580139160156,0.0,0.0,0.0001068545316229,299.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5701599121094,0.0,0.0,7.892242138041183e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5626525878906,0.0,0.0,0.0001068543715518,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5661315917969,0.0,0.0,0.0005068678874522,286.3825988769531,294.1499938964844,297.2003173828125,292.2314453125,297.8093566894531,297.2167358398437,285.06524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811882093548,1.5357878524469015e-08,0.0010811728425323,-0.0392651185393333,0.0,0.0,0.0,-0.0124263651669025,60.0,13.230527877807615,0.0,-7.970070470264545e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545654296875,0.0,0.0,0.0001014394583762,298.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5420227050781,0.0,0.0,0.0001068210112862,299.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5539855957031,0.0,0.0,7.889766129665077e-05,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.54656982421875,0.0,0.0,0.0001068208512151,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5500183105469,0.0,0.0,0.0005067089223302,286.3631591796875,294.1499938964844,297.1859130859375,292.2388000488281,297.7975158691406,297.2041931152344,285.0749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808488586917,1.53181805018221e-08,0.0010808334918692,-0.0391613245010376,0.0,0.0,0.0,-0.0124066844582557,60.0,13.227120399475098,0.0,-7.965066117776588e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545654296875,0.0,0.0,0.0001014394583762,298.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5420227050781,0.0,0.0,0.0001068210112862,299.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5539855957031,0.0,0.0,7.889766129665077e-05,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.54656982421875,0.0,0.0,0.0001068208512151,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5500183105469,0.0,0.0,0.0005067089223302,286.3631591796875,294.1499938964844,297.1859130859375,292.2388000488281,297.7975158691406,297.2041931152344,285.0749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808488586917,1.53181805018221e-08,0.0010808334918692,-0.0391613245010376,0.0,0.0,0.0,-0.0124066844582557,60.0,13.227120399475098,0.0,-7.965066117776588e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5385131835937,0.0,0.0,0.0001013945729937,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5261535644531,0.0,0.0,0.0001067737393896,299.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5379333496094,0.0,0.0,7.886275125201792e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5306396484375,0.0,0.0,0.0001067735865944,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340270996094,0.0,0.0,0.0005064847064204,286.343994140625,294.1499938964844,297.1695556640625,292.2450866699219,297.78564453125,297.1903686523437,285.084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803708573803,1.5262216379596794e-08,0.0010803556069731,-0.0390150025486946,0.0,0.0,0.0,-0.0123789440840482,60.0,13.220855712890623,0.0,-7.958013981124169e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5385131835937,0.0,0.0,0.0001013945729937,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5261535644531,0.0,0.0,0.0001067737393896,299.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5379333496094,0.0,0.0,7.886275125201792e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5306396484375,0.0,0.0,0.0001067735865944,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340270996094,0.0,0.0,0.0005064847064204,286.343994140625,294.1499938964844,297.1695556640625,292.2450866699219,297.78564453125,297.1903686523437,285.084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803708573803,1.5262216379596794e-08,0.0010803556069731,-0.0390150025486946,0.0,0.0,0.0,-0.0123789440840482,60.0,13.220855712890623,0.0,-7.958013981124169e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5226745605469,0.0,0.0,0.0001013283253996,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5104675292969,0.0,0.0,0.000106703970232,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220947265625,0.0,0.0,7.881121564423665e-05,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.514892578125,0.0,0.0,0.0001067038247128,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.51824951171875,0.0,0.0,0.0005061538540758,286.3251647949219,294.1499938964844,297.1510009765625,292.25018310546875,297.77362060546875,297.174560546875,285.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796643327921,1.5179633550133076e-08,0.001079649082385,-0.0387990809977054,0.0,0.0,0.0,-0.0123380031436681,60.0,13.210113525390623,0.0,-7.947613767100847e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5226745605469,0.0,0.0,0.0001013283253996,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5104675292969,0.0,0.0,0.000106703970232,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220947265625,0.0,0.0,7.881121564423665e-05,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.514892578125,0.0,0.0,0.0001067038247128,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.51824951171875,0.0,0.0,0.0005061538540758,286.3251647949219,294.1499938964844,297.1510009765625,292.25018310546875,297.77362060546875,297.174560546875,285.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796643327921,1.5179633550133076e-08,0.001079649082385,-0.0387990809977054,0.0,0.0,0.0,-0.0123380031436681,60.0,13.210113525390623,0.0,-7.947613767100847e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069580078125,0.0,0.0,0.0001012456777971,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49493408203125,0.0,0.0,0.000106616935227,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50640869140625,0.0,0.0,7.874693255871534e-05,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4992980957031,0.0,0.0,0.0001066167897079,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025939941406,0.0,0.0,0.0005057410453446,286.3065795898437,294.1499938964844,297.1300048828125,292.2539367675781,297.761474609375,297.1568603515625,285.1040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787837672978,1.5076617287945737e-08,0.001078768633306,-0.0385297276079654,0.0,0.0,0.0,-0.0122869359329342,60.0,13.195389747619627,0.0,-7.934649914886904e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069580078125,0.0,0.0,0.0001012456777971,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49493408203125,0.0,0.0,0.000106616935227,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50640869140625,0.0,0.0,7.874693255871534e-05,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4992980957031,0.0,0.0,0.0001066167897079,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025939941406,0.0,0.0,0.0005057410453446,286.3065795898437,294.1499938964844,297.1300048828125,292.2539367675781,297.761474609375,297.1568603515625,285.1040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787837672978,1.5076617287945737e-08,0.001078768633306,-0.0385297276079654,0.0,0.0,0.0,-0.0122869359329342,60.0,13.195389747619627,0.0,-7.934649914886904e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991760253906,0.0,0.0,0.0001011972199194,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872131347656,0.0,0.0,0.0001065659089363,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986267089844,0.0,0.0,7.870924309827387e-05,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4915771484375,0.0,0.0,0.0001065657561412,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4948425292969,0.0,0.0,0.0005054990178905,286.2973937988281,294.1499938964844,297.1184997558594,292.2552490234375,297.7553405761719,297.14727783203125,285.1089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782668832689,1.501621582633561e-08,0.0010782518656924,-0.0383717939257621,0.0,0.0,0.0,-0.01225699018687,60.0,13.186375617980955,0.0,-7.927053502498893e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4914245605469,0.0,0.0,0.0001011430285871,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4795227050781,0.0,0.0,0.0001065088290488,299.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908752441406,0.0,0.0,7.86670861998573e-05,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4838562011719,0.0,0.0,0.0001065086835296,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48712158203125,0.0,0.0,0.0005052282940596,286.28826904296875,294.1499938964844,297.1063232421875,292.25616455078125,297.7491760253906,297.13726806640625,285.1137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077689230442,1.4948669857517416e-08,0.0010776743292808,-0.0381951704621315,0.0,0.0,0.0,-0.0122235044836997,60.0,13.176331520080566,0.0,-7.91856251680656e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760131835937,0.0,0.0,0.000101018922578,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642944335937,0.0,0.0,0.0001063781455741,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754943847656,0.0,0.0,7.857056334614754e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.46856689453125,0.0,0.0,0.0001063780000549,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4717712402344,0.0,0.0,0.0005046083824709,286.2702331542969,294.1499938964844,297.0797424316406,292.2567443847656,297.7366638183594,297.115234375,285.1234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076366752386,1.4794001579332416e-08,0.0010763519676402,-0.0377907305955886,0.0,0.0,0.0,-0.0121468296274542,60.0,13.151907920837402,0.0,-7.899138410039086e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760131835937,0.0,0.0,0.000101018922578,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642944335937,0.0,0.0,0.0001063781455741,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754943847656,0.0,0.0,7.857056334614754e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.46856689453125,0.0,0.0,0.0001063780000549,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4717712402344,0.0,0.0,0.0005046083824709,286.2702331542969,294.1499938964844,297.0797424316406,292.2567443847656,297.7366638183594,297.115234375,285.1234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076366752386,1.4794001579332416e-08,0.0010763519676402,-0.0377907305955886,0.0,0.0,0.0,-0.0121468296274542,60.0,13.151907920837402,0.0,-7.899138410039086e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681091308594,0.0,0.0,0.0001009458646876,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564514160156,0.0,0.0,0.0001063012023223,299.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4675598144531,0.0,0.0,7.851373084122315e-05,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.460693359375,0.0,0.0,0.0001063010568032,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638977050781,0.0,0.0,0.0005042434786446,286.2609558105469,294.1499938964844,297.064697265625,292.25634765625,297.73004150390625,297.1026611328125,285.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755880502983,1.4702946415923181e-08,0.0010755733819678,-0.0375526249408721,0.0,0.0,0.0,-0.0121016902849078,60.0,13.136836051940918,0.0,-7.8877135933908e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608154296875,0.0,0.0,0.000100873185147,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4492492675781,0.0,0.0,0.0001062246665242,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4602966308594,0.0,0.0,7.845720392651856e-05,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4534606933594,0.0,0.0,0.000106224521005,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566345214844,0.0,0.0,0.0005038804374635,286.2524719238281,294.1499938964844,297.04998779296875,292.2555236816406,297.7238464355469,297.09039306640625,285.1330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748135391622,1.4612369092503741e-08,0.001074798987247,-0.037315759807825,0.0,0.0,0.0,-0.0120567874982953,60.0,13.121612548828123,0.0,-7.876357699387881e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.44580078125,0.0,0.0,0.0001007131213555,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.43438720703125,0.0,0.0,0.0001060561116901,299.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452819824219,0.0,0.0,7.833270501578227e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.43853759765625,0.0,0.0,0.0001060559661709,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.441650390625,0.0,0.0,0.0005030809552408,286.23504638671875,294.1499938964844,297.01641845703125,292.2529296875,297.7107238769531,297.0625,285.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731078218668,1.4412899318472228e-08,0.0010730933863669,-0.0367941185832023,0.0,0.0,0.0,-0.0119579033926129,60.0,13.085989952087402,0.0,-7.8513778589695e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.44580078125,0.0,0.0,0.0001007131213555,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.43438720703125,0.0,0.0,0.0001060561116901,299.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452819824219,0.0,0.0,7.833270501578227e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.43853759765625,0.0,0.0,0.0001060559661709,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.441650390625,0.0,0.0,0.0005030809552408,286.23504638671875,294.1499938964844,297.01641845703125,292.2529296875,297.7107238769531,297.0625,285.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731078218668,1.4412899318472228e-08,0.0010730933863669,-0.0367941185832023,0.0,0.0,0.0,-0.0119579033926129,60.0,13.085989952087402,0.0,-7.8513778589695e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4309387207031,0.0,0.0,0.0001005478261504,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.419677734375,0.0,0.0,0.0001058820416801,299.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.430419921875,0.0,0.0,7.820413884473965e-05,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237976074219,0.0,0.0,0.000105881896161,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268798828125,0.0,0.0,0.0005022552795708,286.2178955078125,294.1499938964844,296.97869873046875,292.24957275390625,297.6971740722656,297.0311584472656,285.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713463416323,1.4206904097591178e-08,0.001071332138963,-0.0362553782761096,0.0,0.0,0.0,-0.0118557829409837,60.0,13.047042846679688,0.0,-7.825622105883667e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4309387207031,0.0,0.0,0.0001005478261504,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.419677734375,0.0,0.0,0.0001058820416801,299.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.430419921875,0.0,0.0,7.820413884473965e-05,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237976074219,0.0,0.0,0.000105881896161,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268798828125,0.0,0.0,0.0005022552795708,286.2178955078125,294.1499938964844,296.97869873046875,292.24957275390625,297.6971740722656,297.0311584472656,285.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713463416323,1.4206904097591178e-08,0.001071332138963,-0.0362553782761096,0.0,0.0,0.0,-0.0118557829409837,60.0,13.047042846679688,0.0,-7.825622105883667e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4236145019531,0.0,0.0,0.0001004632358672,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41241455078125,0.0,0.0,0.0001057929548551,299.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.423095703125,0.0,0.0,7.813834236003458e-05,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41650390625,0.0,0.0,0.0001057928166119,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195556640625,0.0,0.0,0.0005018327501602,286.2094421386719,294.1499938964844,296.9583435058594,292.24761962890625,297.6902160644531,297.0140686035156,285.1570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107044482138,1.4101485312778552e-08,0.0010704307351261,-0.0359796583652496,0.0,0.0,0.0,-0.0118035227060318,60.0,13.026596069335938,0.0,-7.81245788061824e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4162902832031,0.0,0.0,0.0001003774523269,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051818847656,0.0,0.0,0.0001057026238413,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158020019531,0.0,0.0,7.807162182871252e-05,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.40924072265625,0.0,0.0,0.0001057024855981,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122619628906,0.0,0.0,0.0005014042253606,286.2010803222656,294.1499938964844,296.93707275390625,292.2454528808594,297.68310546875,296.9960632324219,285.161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069530728273,1.3994585934540282e-08,0.0010695167584344,-0.0357000641524791,0.0,0.0,0.0,-0.0117505276575684,60.0,13.005598068237305,0.0,-7.799120282925287e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018249511719,0.0,0.0,0.0001002024218905,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.390869140625,0.0,0.0,0.0001055183020071,299.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013366699219,0.0,0.0,7.793548138579354e-05,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948669433594,0.0,0.0,0.0001055181710398,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3978576660156,0.0,0.0,0.0005005299462936,286.1845397949219,294.1499938964844,296.891845703125,292.2406005859375,297.66851806640625,296.9575500488281,285.17144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676654055714,1.3776464413695066e-08,0.0010676516685634,-0.0351295433938503,0.0,0.0,0.0,-0.0116423964500427,60.0,12.962050437927246,0.0,-7.771940602196993e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018249511719,0.0,0.0,0.0001002024218905,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.390869140625,0.0,0.0,0.0001055183020071,299.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013366699219,0.0,0.0,7.793548138579354e-05,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948669433594,0.0,0.0,0.0001055181710398,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3978576660156,0.0,0.0,0.0005005299462936,286.1845397949219,294.1499938964844,296.891845703125,292.2406005859375,297.66851806640625,296.9575500488281,285.17144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676654055714,1.3776464413695066e-08,0.0010676516685634,-0.0351295433938503,0.0,0.0,0.0,-0.0116423964500427,60.0,12.962050437927246,0.0,-7.771940602196993e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875427246094,0.0,0.0,0.000100022960396,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3767395019531,0.0,0.0,0.000105329316284,299.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3870544433594,0.0,0.0,7.779589941492304e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38067626953125,0.0,0.0,0.0001053291853168,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836364746094,0.0,0.0,0.0004996335483156,286.1683044433594,294.1499938964844,296.84326171875,292.2350158691406,297.6533508300781,296.91558837890625,285.1809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657530510798,1.3552822863971414e-08,0.0010657394304871,-0.0345445461571216,0.0,0.0,0.0,-0.0115315280854702,60.0,12.916424751281738,0.0,-7.744122143549248e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875427246094,0.0,0.0,0.000100022960396,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3767395019531,0.0,0.0,0.000105329316284,299.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3870544433594,0.0,0.0,7.779589941492304e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38067626953125,0.0,0.0,0.0001053291853168,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836364746094,0.0,0.0,0.0004996335483156,286.1683044433594,294.1499938964844,296.84326171875,292.2350158691406,297.6533508300781,296.91558837890625,285.1809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657530510798,1.3552822863971414e-08,0.0010657394304871,-0.0345445461571216,0.0,0.0,0.0,-0.0115315280854702,60.0,12.916424751281738,0.0,-7.744122143549248e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734741210937,0.0,0.0,9.983961354009808e-05,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36279296875,0.0,0.0,0.0001051362341968,299.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729858398437,0.0,0.0,7.765329064568505e-05,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666687011719,0.0,0.0,0.0001051361032295,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695983886719,0.0,0.0,0.0004987177089788,286.1523742675781,294.1499938964844,296.7916564941406,292.2287292480469,297.63751220703125,296.87042236328125,285.1905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637991363182,1.3324338965503555e-08,0.0010637858649715,-0.0339468494057655,0.0,0.0,0.0,-0.0114182597026228,60.0,12.86886501312256,0.0,-7.71575301428129e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734741210937,0.0,0.0,9.983961354009808e-05,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36279296875,0.0,0.0,0.0001051362341968,299.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729858398437,0.0,0.0,7.765329064568505e-05,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666687011719,0.0,0.0,0.0001051361032295,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695983886719,0.0,0.0,0.0004987177089788,286.1523742675781,294.1499938964844,296.7916564941406,292.2287292480469,297.63751220703125,296.87042236328125,285.1905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637991363182,1.3324338965503555e-08,0.0010637858649715,-0.0339468494057655,0.0,0.0,0.0,-0.0114182597026228,60.0,12.86886501312256,0.0,-7.71575301428129e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35955810546875,0.0,0.0,9.965304343495518e-05,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3490295410156,0.0,0.0,0.0001049397615133,299.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3591003417969,0.0,0.0,7.750817894702777e-05,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528747558594,0.0,0.0,0.000104939637822,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3557434082031,0.0,0.0,0.0004977858043275,286.1367492675781,294.1499938964844,296.7372436523437,292.22174072265625,297.6209716796875,296.822265625,285.2001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618109954521,1.3091845829649174e-08,0.0010617978405207,-0.0333386249840259,0.0,0.0,0.0,-0.0113030029460787,60.0,12.819488525390623,0.0,-7.686939795803482e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35955810546875,0.0,0.0,9.965304343495518e-05,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3490295410156,0.0,0.0,0.0001049397615133,299.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3591003417969,0.0,0.0,7.750817894702777e-05,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528747558594,0.0,0.0,0.000104939637822,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3557434082031,0.0,0.0,0.0004977858043275,286.1367492675781,294.1499938964844,296.7372436523437,292.22174072265625,297.6209716796875,296.822265625,285.2001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618109954521,1.3091845829649174e-08,0.0010617978405207,-0.0333386249840259,0.0,0.0,0.0,-0.0113030029460787,60.0,12.819488525390623,0.0,-7.686939795803482e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526916503906,0.0,0.0,9.95588197838515e-05,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3422241210937,0.0,0.0,0.0001048405392793,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3522033691406,0.0,0.0,7.74348882259801e-05,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460388183594,0.0,0.0,0.0001048404083121,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489074707031,0.0,0.0,0.0004973151371814,286.1290283203125,294.1499938964844,296.7090759277344,292.218017578125,297.6124267578125,296.797119140625,285.204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608069133013,1.2974425978029558e-08,0.0010607938747853,-0.0330314338207244,0.0,0.0,0.0,-0.0112447934225201,60.0,12.794175148010254,0.0,-7.672407775771718e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34588623046875,0.0,0.0,9.946404315996916e-05,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354797363281,0.0,0.0,0.0001047407349688,299.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34539794921875,0.0,0.0,7.736117549939081e-05,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392639160156,0.0,0.0,0.0001047406040015,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34210205078125,0.0,0.0,0.0004968417342752,286.1214294433594,294.1499938964844,296.6803283691406,292.2141418457031,297.6036682128906,296.7713623046875,285.2095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597968939691,1.2856323117205193e-08,0.0010597840882837,-0.0327224433422088,0.0,0.0,0.0,-0.0111862448975443,60.0,12.768475532531738,0.0,-7.657805412009111e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
