time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224220,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323669433594,0.0,0.0,9.927320206770672e-05,298.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221130371094,0.0,0.0,0.0001045397657435,299.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319091796875,0.0,0.0,7.721273868810385e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258361816406,0.0,0.0,0.0001045396420522,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3286437988281,0.0,0.0,0.0004958884674124,286.1063842773437,294.1499938964844,296.6211853027344,292.2059020996094,297.5856018066406,296.71807861328125,285.2190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577632347121,1.2618510680795224e-08,0.0010577506618574,-0.0321002304553985,0.0,0.0,0.0,-0.0110683515667915,60.0,12.715947151184082,0.0,-7.628444365082032e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323669433594,0.0,0.0,9.927320206770672e-05,298.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221130371094,0.0,0.0,0.0001045397657435,299.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319091796875,0.0,0.0,7.721273868810385e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258361816406,0.0,0.0,0.0001045396420522,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3286437988281,0.0,0.0,0.0004958884674124,286.1063842773437,294.1499938964844,296.6211853027344,292.2059020996094,297.5856018066406,296.71807861328125,285.2190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577632347121,1.2618510680795224e-08,0.0010577506618574,-0.0321002304553985,0.0,0.0,0.0,-0.0110683515667915,60.0,12.715947151184082,0.0,-7.628444365082032e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243713378906,0.0,0.0,9.915813279803842e-05,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3141784667969,0.0,0.0,0.0001044185919454,299.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238830566406,0.0,0.0,7.712323713349178e-05,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179016113281,0.0,0.0,0.0001044184682541,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3206787109375,0.0,0.0,0.0004953136667609,286.0975341796875,294.1499938964844,296.584716796875,292.20068359375,297.5743713378906,296.6850280761719,285.22479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565370321273,1.2475118715826738e-08,0.0010565245756879,-0.0317250415682792,0.0,0.0,0.0,-0.0109972665086388,60.0,12.683795928955078,0.0,-7.610768193444528e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190612792969,0.0,0.0,9.908129868563265e-05,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089294433594,0.0,0.0,0.0001043376687448,299.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.318603515625,0.0,0.0,7.706347241764888e-05,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126220703125,0.0,0.0,0.0001043375523295,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153991699219,0.0,0.0,0.0004949298454448,286.0916748046875,294.1499938964844,296.56005859375,292.19708251953125,297.5667419433594,296.6626281738281,285.22857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557181667536,1.2379365976755709e-08,0.0010557058267295,-0.0314744934439659,0.0,0.0,0.0,-0.0109497979283332,60.0,12.662099838256836,0.0,-7.598975315659119e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059387207031,0.0,0.0,9.888892236631364e-05,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29595947265625,0.0,0.0,0.0001041350915329,299.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30548095703125,0.0,0.0,7.69138423493132e-05,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2995910644531,0.0,0.0,0.0001041349678416,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30230712890625,0.0,0.0,0.0004939689533784,286.0772399902344,294.1499938964844,296.49725341796875,292.1877136230469,297.54705810546875,296.60528564453125,285.2380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536682093515,1.2139644844921804e-08,0.0010536561021581,-0.0308472122997045,0.0,0.0,0.0,-0.0108309583738446,60.0,12.607060432434082,0.0,-7.569492765924225e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059387207031,0.0,0.0,9.888892236631364e-05,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29595947265625,0.0,0.0,0.0001041350915329,299.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30548095703125,0.0,0.0,7.69138423493132e-05,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2995910644531,0.0,0.0,0.0001041349678416,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30230712890625,0.0,0.0,0.0004939689533784,286.0772399902344,294.1499938964844,296.49725341796875,292.1877136230469,297.54705810546875,296.60528564453125,285.2380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536682093515,1.2139644844921804e-08,0.0010536561021581,-0.0308472122997045,0.0,0.0,0.0,-0.0108309583738446,60.0,12.607060432434082,0.0,-7.569492765924225e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29302978515625,0.0,0.0,9.869669884210452e-05,298.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831420898437,0.0,0.0,0.0001039326671161,299.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925720214844,0.0,0.0,7.676433597225696e-05,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867431640625,0.0,0.0,0.0001039325434248,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894592285156,0.0,0.0,0.000493008759804,286.0630798339844,294.1499938964844,296.4330444335937,292.1778259277344,297.5265197753906,296.5462951660156,285.2474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516197653487,1.1900110230556038e-08,0.0010516078909859,-0.0302203856408596,0.0,0.0,0.0,-0.0107122110202908,60.0,12.55101490020752,0.0,-7.540089796975735e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29302978515625,0.0,0.0,9.869669884210452e-05,298.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831420898437,0.0,0.0,0.0001039326671161,299.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925720214844,0.0,0.0,7.676433597225696e-05,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867431640625,0.0,0.0,0.0001039325434248,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894592285156,0.0,0.0,0.000493008759804,286.0630798339844,294.1499938964844,296.4330444335937,292.1778259277344,297.5265197753906,296.5462951660156,285.2474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516197653487,1.1900110230556038e-08,0.0010516078909859,-0.0302203856408596,0.0,0.0,0.0,-0.0107122110202908,60.0,12.55101490020752,0.0,-7.540089796975735e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2866516113281,0.0,0.0,9.8601019999478e-05,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27685546875,0.0,0.0,0.0001038319023791,299.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862243652344,0.0,0.0,7.668991020182148e-05,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804260253906,0.0,0.0,0.0001038317859638,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831115722656,0.0,0.0,0.0004925308167003,286.0561828613281,294.1499938964844,296.4005126953125,292.1726989746094,297.51580810546875,296.5160522460937,285.25213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506001999601,1.1780881159495492e-08,0.0010505884420126,-0.0299083665013313,0.0,0.0,0.0,-0.0106531046330928,60.0,12.522526741027832,0.0,-7.525476064529357e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803649902344,0.0,0.0,9.8505595815368e-05,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706298828125,0.0,0.0,0.0001037314214045,299.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799072265625,0.0,0.0,7.66156954341568e-05,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.274169921875,0.0,0.0,0.0001037313049891,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768249511719,0.0,0.0,0.0004920542123727,286.0493469238281,294.1499938964844,296.3677062988281,292.1674499511719,297.5048522949219,296.4855651855469,285.2568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495834285393,1.166197627355814e-08,0.0010495717870071,-0.0295971874147653,0.0,0.0,0.0,-0.0105941584333777,60.0,12.493885040283203,0.0,-7.510915622788161e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2678527832031,0.0,0.0,9.831581701291724e-05,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582397460937,0.0,0.0,0.0001035315654007,299.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674255371094,0.0,0.0,7.646808080608025e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2617492675781,0.0,0.0,0.0001035314489854,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643737792969,0.0,0.0,0.0004911062424071,286.03582763671875,294.1499938964844,296.301513671875,292.1566772460937,297.4825439453125,296.42413330078125,285.2662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475609451532,1.1425488111171944e-08,0.0010475495364516,-0.0289782639592885,0.0,0.0,0.0,-0.0104769216850399,60.0,12.436347007751465,0.0,-7.481999375613668e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2678527832031,0.0,0.0,9.831581701291724e-05,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582397460937,0.0,0.0,0.0001035315654007,299.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674255371094,0.0,0.0,7.646808080608025e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2617492675781,0.0,0.0,0.0001035314489854,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643737792969,0.0,0.0,0.0004911062424071,286.03582763671875,294.1499938964844,296.301513671875,292.1566772460937,297.4825439453125,296.42413330078125,285.2662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475609451532,1.1425488111171944e-08,0.0010475495364516,-0.0289782639592885,0.0,0.0,0.0,-0.0104769216850399,60.0,12.436347007751465,0.0,-7.481999375613668e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25555419921875,0.0,0.0,9.81283374130726e-05,298.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460632324219,0.0,0.0,0.0001033341395668,299.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.255126953125,0.0,0.0,7.63222633395344e-05,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24951171875,0.0,0.0,0.0001033340231515,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521057128906,0.0,0.0,0.0004901697393506,286.0226135253906,294.1499938964844,296.2347412109375,292.1455078125,297.4593505859375,296.36181640625,285.27557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455631418153,1.1191868765081381e-08,0.0010455519659444,-0.0283668134361505,0.0,0.0,0.0,-0.0103611061349511,60.0,12.3782377243042,0.0,-7.453488137798558e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25555419921875,0.0,0.0,9.81283374130726e-05,298.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460632324219,0.0,0.0,0.0001033341395668,299.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.255126953125,0.0,0.0,7.63222633395344e-05,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24951171875,0.0,0.0,0.0001033340231515,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521057128906,0.0,0.0,0.0004901697393506,286.0226135253906,294.1499938964844,296.2347412109375,292.1455078125,297.4593505859375,296.36181640625,285.27557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455631418153,1.1191868765081381e-08,0.0010455519659444,-0.0283668134361505,0.0,0.0,0.0,-0.0103611061349511,60.0,12.3782377243042,0.0,-7.453488137798558e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.243408203125,0.0,0.0,9.7943571745418e-05,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23406982421875,0.0,0.0,0.0001031395659083,299.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24298095703125,0.0,0.0,7.617855590069667e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374572753906,0.0,0.0,0.0001031394567689,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400207519531,0.0,0.0,0.0004892468568868,286.0096435546875,294.1499938964844,296.1676330566406,292.134033203125,297.4353942871094,296.2990417480469,285.2848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435944423079,1.0961632490591457e-08,0.0010435834992676,-0.0277641899883747,0.0,0.0,0.0,-0.0102469697594642,60.0,12.319870948791504,0.0,-7.425443016018107e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.243408203125,0.0,0.0,9.7943571745418e-05,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23406982421875,0.0,0.0,0.0001031395659083,299.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24298095703125,0.0,0.0,7.617855590069667e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374572753906,0.0,0.0,0.0001031394567689,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400207519531,0.0,0.0,0.0004892468568868,286.0096435546875,294.1499938964844,296.1676330566406,292.134033203125,297.4353942871094,296.2990417480469,285.2848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435944423079,1.0961632490591457e-08,0.0010435834992676,-0.0277641899883747,0.0,0.0,0.0,-0.0102469697594642,60.0,12.319870948791504,0.0,-7.425443016018107e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314453125,0.0,0.0,9.77614035946317e-05,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221984863281,0.0,0.0,0.0001029477352858,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23101806640625,0.0,0.0,7.603686390211806e-05,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255554199219,0.0,0.0,0.0001029476188705,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22808837890625,0.0,0.0,0.0004883368965238,285.9969177246094,294.1499938964844,296.1005249023437,292.1222839355469,297.4107971191406,296.2359619140625,285.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416531004011,1.0734633626441337e-08,0.0010416423901915,-0.0271700099110603,0.0,0.0,0.0,-0.0101344361901283,60.0,12.261351585388184,0.0,-7.397844115075713e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314453125,0.0,0.0,9.77614035946317e-05,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221984863281,0.0,0.0,0.0001029477352858,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23101806640625,0.0,0.0,7.603686390211806e-05,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255554199219,0.0,0.0,0.0001029476188705,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22808837890625,0.0,0.0,0.0004883368965238,285.9969177246094,294.1499938964844,296.1005249023437,292.1222839355469,297.4107971191406,296.2359619140625,285.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416531004011,1.0734633626441337e-08,0.0010416423901915,-0.0271700099110603,0.0,0.0,0.0,-0.0101344361901283,60.0,12.261351585388184,0.0,-7.397844115075713e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255249023437,0.0,0.0,9.767145093064757e-05,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2163391113281,0.0,0.0,0.0001028530095936,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22509765625,0.0,0.0,7.596689829370007e-05,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196960449219,0.0,0.0,0.0001028529004543,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221984863281,0.0,0.0,0.0004878875915892,285.9906311035156,294.1499938964844,296.0670471191406,292.1163330078125,297.398193359375,296.204345703125,285.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406959336251,1.0622548174410442e-08,0.0010406853398308,-0.0268766097724437,0.0,0.0,0.0,-0.0100788781419396,60.0,12.23200511932373,0.0,-7.3842350900577e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196655273437,0.0,0.0,9.758214582689106e-05,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21051025390625,0.0,0.0,0.0001027589605655,299.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.21923828125,0.0,0.0,7.589744200231507e-05,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138671875,0.0,0.0,0.0001027588514261,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2163391113281,0.0,0.0,0.000487441488076,285.98443603515625,294.1499938964844,296.0336303710937,292.1103515625,297.3854675292969,296.1726989746094,285.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397444711998,1.0511263859314113e-08,0.0010397339938208,-0.0265852995216846,0.0,0.0,0.0,-0.0100237103179097,60.0,12.202692031860352,0.0,-7.37073619916373e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079772949219,0.0,0.0,9.740557288751006e-05,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.198974609375,0.0,0.0,0.0001025730234687,299.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20758056640625,0.0,0.0,7.576010102638975e-05,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022705078125,0.0,0.0,0.0001025729143293,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047119140625,0.0,0.0,0.000486559496494,285.9721374511719,294.1499938964844,295.96728515625,292.0982971191406,297.3595886230469,296.1094665527344,285.31268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378612205386,1.029123897211548e-08,0.0010378508595749,-0.0260093230754137,0.0,0.0,0.0,-0.0099146263673901,60.0,12.144131660461426,0.0,-7.34408374114537e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079772949219,0.0,0.0,9.740557288751006e-05,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.198974609375,0.0,0.0,0.0001025730234687,299.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20758056640625,0.0,0.0,7.576010102638975e-05,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022705078125,0.0,0.0,0.0001025729143293,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047119140625,0.0,0.0,0.000486559496494,285.9721374511719,294.1499938964844,295.96728515625,292.0982971191406,297.3595886230469,296.1094665527344,285.31268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378612205386,1.029123897211548e-08,0.0010378508595749,-0.0260093230754137,0.0,0.0,0.0,-0.0099146263673901,60.0,12.144131660461426,0.0,-7.34408374114537e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001647949219,0.0,0.0,9.728771692607552e-05,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1912536621094,0.0,0.0,0.0001024489101837,299.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19976806640625,0.0,0.0,7.566843123640865e-05,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944885253906,0.0,0.0,0.0001024488010443,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969299316406,0.0,0.0,0.0004859707842115,285.9639587402344,294.1499938964844,295.9225769042969,292.0900573730469,297.341552734375,296.0666198730469,285.3189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366062633693,1.0144376894061224e-08,0.0010365961352363,-0.0256248544901609,0.0,0.0,0.0,-0.009841825813055,60.0,12.104360580444336,0.0,-7.32631946220863e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,9.723252878757194e-05,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1875915527344,0.0,0.0,0.0001023907898343,299.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960754394531,0.0,0.0,7.562551036244258e-05,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908264160156,0.0,0.0,0.0001023906806949,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932678222656,0.0,0.0,0.0004856951127294,285.9601135253906,294.1499938964844,295.9017028808594,292.086181640625,297.33306884765625,296.0464782714844,285.3218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360170854255,1.0075606127202263e-08,0.0010360070737078,-0.0254448167979717,0.0,0.0,0.0,-0.0098077272996306,60.0,12.085644721984863,0.0,-7.31800895437118e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1851806640625,0.0,0.0,9.706238779472189e-05,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763916015625,0.0,0.0,0.000102211619378,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18475341796875,0.0,0.0,7.549317524535581e-05,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795959472656,0.0,0.0,0.0001022115175146,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1819763183594,0.0,0.0,0.0004848452517762,285.94830322265625,294.1499938964844,295.8371887207031,292.0740966796875,297.3058776855469,295.9840087890625,285.3310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342040332034,9.863597938419844e-09,0.0010341942543163,-0.0248897746205329,0.0,0.0,0.0,-0.0097026266157627,60.0,12.027572631835938,0.0,-7.292418047200044e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1851806640625,0.0,0.0,9.706238779472189e-05,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763916015625,0.0,0.0,0.000102211619378,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18475341796875,0.0,0.0,7.549317524535581e-05,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795959472656,0.0,0.0,0.0001022115175146,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1819763183594,0.0,0.0,0.0004848452517762,285.94830322265625,294.1499938964844,295.8371887207031,292.0740966796875,297.3058776855469,295.9840087890625,285.3310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342040332034,9.863597938419844e-09,0.0010341942543163,-0.0248897746205329,0.0,0.0,0.0,-0.0097026266157627,60.0,12.027572631835938,0.0,-7.292418047200044e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17401123046875,0.0,0.0,9.689493163023144e-05,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16534423828125,0.0,0.0,0.0001020352792693,299.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736145019531,0.0,0.0,7.536292832810432e-05,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16851806640625,0.0,0.0,0.0001020351774059,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708679199219,0.0,0.0,0.0004840088076889,285.9367370605469,294.1499938964844,295.7740173339844,292.06207275390625,297.2781066894531,295.9223022460937,285.3402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324195027351,9.654933741387596e-09,0.0010324098402634,-0.0243434663861989,0.0,0.0,0.0,-0.0095991818234324,60.0,11.969977378845217,0.0,-7.267274781952437e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17401123046875,0.0,0.0,9.689493163023144e-05,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16534423828125,0.0,0.0,0.0001020352792693,299.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736145019531,0.0,0.0,7.536292832810432e-05,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16851806640625,0.0,0.0,0.0001020351774059,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708679199219,0.0,0.0,0.0004840088076889,285.9367370605469,294.1499938964844,295.7740173339844,292.06207275390625,297.2781066894531,295.9223022460937,285.3402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324195027351,9.654933741387596e-09,0.0010324098402634,-0.0243434663861989,0.0,0.0,0.0,-0.0095991818234324,60.0,11.969977378845217,0.0,-7.267274781952437e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16851806640625,0.0,0.0,9.681217488832772e-05,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.159912109375,0.0,0.0,0.000101948127849,299.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681213378906,0.0,0.0,7.529855793109164e-05,298.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630554199219,0.0,0.0,0.0001019480259856,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654052734375,0.0,0.0,0.0004835954168811,285.9310607910156,294.1499938964844,295.7430114746094,292.05615234375,297.26397705078125,295.8919372558594,285.3448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315395193174,9.551810897789892e-09,0.001031529973261,-0.0240734703838825,0.0,0.0,0.0,-0.0095480699092149,60.0,11.941441535949709,0.0,-7.254864442529654e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630554199219,0.0,0.0,9.67299856711179e-05,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1545104980469,0.0,0.0,0.0001018615803332,299.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16265869140625,0.0,0.0,7.523463136749342e-05,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576232910156,0.0,0.0,0.0001018614784698,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15997314453125,0.0,0.0,0.0004831848782487,285.92547607421875,294.1499938964844,295.71246337890625,292.0502624511719,297.24969482421875,295.86181640625,285.349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306637268513,9.449401261463208e-09,0.0010306542972102,-0.0238053370267152,0.0,0.0,0.0,-0.0094973007217049,60.0,11.913108825683594,0.0,-7.242550736918929e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522216796875,0.0,0.0,9.65673170867376e-05,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0001016902751871,299.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15185546875,0.0,0.0,7.510810974054039e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468505859375,0.0,0.0,0.0001016901805996,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.149169921875,0.0,0.0,0.00048237235751,285.91436767578125,294.1499938964844,295.6528015136719,292.0387268066406,297.2208557128906,295.80230712890625,285.35845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289282072335,9.246701182519246e-09,0.0010289190104231,-0.0232746042311191,0.0,0.0,0.0,-0.0093968035653233,60.0,11.856849670410156,0.0,-7.21820896387726e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522216796875,0.0,0.0,9.65673170867376e-05,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0001016902751871,299.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15185546875,0.0,0.0,7.510810974054039e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468505859375,0.0,0.0,0.0001016901805996,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.149169921875,0.0,0.0,0.00048237235751,285.91436767578125,294.1499938964844,295.6528015136719,292.0387268066406,297.2208557128906,295.80230712890625,285.35845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289282072335,9.246701182519246e-09,0.0010289190104231,-0.0232746042311191,0.0,0.0,0.0,-0.0093968035653233,60.0,11.856849670410156,0.0,-7.21820896387726e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415710449219,0.0,0.0,9.64069040492177e-05,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332397460937,0.0,0.0,0.0001015213492792,299.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14117431640625,0.0,0.0,7.498334161937237e-05,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1362609863281,0.0,0.0,0.0001015212546917,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385498046875,0.0,0.0,0.0004815710708498,285.90350341796875,294.1499938964844,295.5953063964844,292.02752685546875,297.1915588378906,295.74432373046875,285.3675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272188810631,9.046813076452054e-09,0.001027209800668,-0.0227512139827013,0.0,0.0,0.0,-0.0092977108433842,60.0,11.801414489746094,0.0,-7.194245199571014e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415710449219,0.0,0.0,9.64069040492177e-05,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332397460937,0.0,0.0,0.0001015213492792,299.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14117431640625,0.0,0.0,7.498334161937237e-05,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1362609863281,0.0,0.0,0.0001015212546917,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385498046875,0.0,0.0,0.0004815710708498,285.90350341796875,294.1499938964844,295.5953063964844,292.02752685546875,297.1915588378906,295.74432373046875,285.3675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272188810631,9.046813076452054e-09,0.001027209800668,-0.0227512139827013,0.0,0.0,0.0,-0.0092977108433842,60.0,11.801414489746094,0.0,-7.194245199571014e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310729980469,0.0,0.0,9.62485937634483e-05,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1228332519531,0.0,0.0,0.0001013546425383,299.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307067871094,0.0,0.0,7.486021058866754e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258544921875,0.0,0.0,0.0001013545406749,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280822753906,0.0,0.0,0.0004807802906725,285.89288330078125,294.1499938964844,295.540283203125,292.0167541503906,297.1618347167969,295.6881103515625,285.37652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255317902192,8.849550425793495e-09,0.0010255229426547,-0.0222346801310777,0.0,0.0,0.0,-0.0091999182477593,60.0,11.747077941894531,0.0,-7.170634575004442e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310729980469,0.0,0.0,9.62485937634483e-05,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1228332519531,0.0,0.0,0.0001013546425383,299.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307067871094,0.0,0.0,7.486021058866754e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258544921875,0.0,0.0,0.0001013545406749,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280822753906,0.0,0.0,0.0004807802906725,285.89288330078125,294.1499938964844,295.540283203125,292.0167541503906,297.1618347167969,295.6881103515625,285.37652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255317902192,8.849550425793495e-09,0.0010255229426547,-0.0222346801310777,0.0,0.0,0.0,-0.0091999182477593,60.0,11.747077941894531,0.0,-7.170634575004442e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207580566406,0.0,0.0,9.609232802176848e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11260986328125,0.0,0.0,0.000101190074929,299.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203918457031,0.0,0.0,7.473866571672261e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1155700683594,0.0,0.0,0.0001011899803415,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177978515625,0.0,0.0,0.0004799997259397,285.88250732421875,294.1499938964844,295.4879455566406,292.00653076171875,297.1317443847656,295.6339111328125,285.3855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.65482618905844e-09,0.001023857970722,-0.0217247772961854,0.0,0.0,0.0,-0.0091033857315778,60.0,11.693958282470703,0.0,-7.147366432036506e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207580566406,0.0,0.0,9.609232802176848e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11260986328125,0.0,0.0,0.000101190074929,299.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203918457031,0.0,0.0,7.473866571672261e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1155700683594,0.0,0.0,0.0001011899803415,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177978515625,0.0,0.0,0.0004799997259397,285.88250732421875,294.1499938964844,295.4879455566406,292.00653076171875,297.1317443847656,295.6339111328125,285.3855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.65482618905844e-09,0.001023857970722,-0.0217247772961854,0.0,0.0,0.0,-0.0091033857315778,60.0,11.693958282470703,0.0,-7.147366432036506e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156616210937,0.0,0.0,9.601490455679595e-05,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075744628906,0.0,0.0,0.0001011085478239,299.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11529541015625,0.0,0.0,7.467844989150763e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11053466796875,0.0,0.0,0.0001011084532365,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127319335937,0.0,0.0,0.0004796129942405,285.8774108886719,294.1499938964844,295.462890625,292.0016784667969,297.1165771484375,295.6078186035156,285.3900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230435291305,8.55835757818113e-09,0.001023035030812,-0.021472156047821,0.0,0.0,0.0,-0.0090555725619196,60.0,11.668008804321287,0.0,-7.13585279754625e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
