time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226560,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1106262207031,0.0,0.0,9.593799040885642e-05,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025695800781,0.0,0.0,0.0001010275518638,299.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102294921875,0.0,0.0,7.46186196920462e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054992675781,0.0,0.0,0.0001010274572763,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076965332031,0.0,0.0,0.0004792287945747,285.87237548828125,294.1499938964844,295.4385986328125,291.9969482421875,297.101318359375,295.5823059082031,285.3944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222239652648,8.462516021268131e-09,0.0010222154669463,-0.021221175789833,0.0,0.0,0.0,-0.0090080592781305,60.0,11.64242935180664,0.0,-7.124423717641548e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006164550781,0.0,0.0,9.578570461599156e-05,298.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926818847656,0.0,0.0,0.000100867182482,299.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1002502441406,0.0,0.0,7.45001743780449e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955505371094,0.0,0.0,0.0001008670878945,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977478027344,0.0,0.0,0.000478468107758,285.8624267578125,294.1499938964844,295.3925170898437,291.98809814453125,297.0707092285156,295.5326538085937,285.4034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205991566181,8.272756701899198e-09,0.0010205907747149,-0.0207242425531148,0.0,0.0,0.0,-0.0089139770716428,60.0,11.592114448547363,0.0,-7.10182135321702e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006164550781,0.0,0.0,9.578570461599156e-05,298.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926818847656,0.0,0.0,0.000100867182482,299.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1002502441406,0.0,0.0,7.45001743780449e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955505371094,0.0,0.0,0.0001008670878945,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977478027344,0.0,0.0,0.000478468107758,285.8624267578125,294.1499938964844,295.3925170898437,291.98809814453125,297.0707092285156,295.5326538085937,285.4034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205991566181,8.272756701899198e-09,0.0010205907747149,-0.0207242425531148,0.0,0.0,0.0,-0.0089139770716428,60.0,11.592114448547363,0.0,-7.10182135321702e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931091308594,0.0,0.0,9.567145752953364e-05,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08526611328125,0.0,0.0,0.0001007468745228,299.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927429199219,0.0,0.0,7.441131310770288e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.088134765625,0.0,0.0,0.0001007467799354,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902709960937,0.0,0.0,0.0004778974398504,285.8550109863281,294.1499938964844,295.35986328125,291.98193359375,297.0473327636719,295.4968566894531,285.41015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019382616505,8.130401241146501e-09,0.0010193744674324,-0.0203514359891414,0.0,0.0,0.0,-0.0088434098288416,60.0,11.555103302001951,0.0,-7.08488840928112e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907592773437,0.0,0.0,9.563558705849572e-05,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829162597656,0.0,0.0,0.0001007091050269,299.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09039306640625,0.0,0.0,7.43834170862101e-05,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0857849121094,0.0,0.0,0.0001007090104394,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0879211425781,0.0,0.0,0.0004777182766702,285.8526916503906,294.1499938964844,295.3500061035156,291.9801025390625,297.0399475097656,295.4856872558594,285.41229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189994936808,8.085705438531932e-09,0.0010189914610236,-0.0202343855053186,0.0,0.0,0.0,-0.0088212480768561,60.0,11.543476104736328,0.0,-7.079576391788579e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810546875,0.0,0.0,9.54869537963532e-05,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733337402344,0.0,0.0,0.0001005525846267,299.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807189941406,0.0,0.0,7.426780939567834e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0761413574219,0.0,0.0,0.0001005524900392,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782775878906,0.0,0.0,0.0004769758379552,285.8431701660156,294.1499938964844,295.31134033203125,291.97296142578125,297.0090637207031,295.4415283203125,285.421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174156632274,7.900500698099222e-09,0.0010174077469855,-0.0197493489831686,0.0,0.0,0.0,-0.0087294345721602,60.0,11.496697425842283,-0.0,-7.05758580465954e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810546875,0.0,0.0,9.54869537963532e-05,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733337402344,0.0,0.0,0.0001005525846267,299.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807189941406,0.0,0.0,7.426780939567834e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0761413574219,0.0,0.0,0.0001005524900392,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782775878906,0.0,0.0,0.0004769758379552,285.8431701660156,294.1499938964844,295.31134033203125,291.97296142578125,297.0090637207031,295.4415283203125,285.421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174156632274,7.900500698099222e-09,0.0010174077469855,-0.0197493489831686,0.0,0.0,0.0,-0.0087294345721602,60.0,11.496697425842283,-0.0,-7.05758580465954e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.071533203125,0.0,0.0,9.533928823657334e-05,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639038085937,0.0,0.0,0.0001003970755846,299.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711975097656,0.0,0.0,7.415295112878084e-05,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666809082031,0.0,0.0,0.0001003969809971,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687561035156,0.0,0.0,0.0004762382304761,285.8338623046875,294.1499938964844,295.2765808105469,291.9667358398437,296.9781799316406,295.4005432128906,285.4299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158419609069,7.716494998533108e-09,0.0010158342774957,-0.0192674398422241,0.0,0.0,0.0,-0.0086382143199443,60.0,11.451791763305664,-0.0,-7.035770721586232e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.071533203125,0.0,0.0,9.533928823657334e-05,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639038085937,0.0,0.0,0.0001003970755846,299.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711975097656,0.0,0.0,7.415295112878084e-05,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666809082031,0.0,0.0,0.0001003969809971,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687561035156,0.0,0.0,0.0004762382304761,285.8338623046875,294.1499938964844,295.2765808105469,291.9667358398437,296.9781799316406,295.4005432128906,285.4299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158419609069,7.716494998533108e-09,0.0010158342774957,-0.0192674398422241,0.0,0.0,0.0,-0.0086382143199443,60.0,11.451791763305664,-0.0,-7.035770721586232e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668334960937,0.0,0.0,9.526567737339064e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05926513671875,0.0,0.0,0.0001003195575322,299.046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0664978027344,0.0,0.0,7.409570389427245e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06201171875,0.0,0.0,0.0001003194702207,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640869140625,0.0,0.0,0.0004758705326821,285.8293151855469,294.1499938964844,295.26055908203125,291.9639587402344,296.9627380371094,295.3815612792969,285.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150595335289,7.624778142201194e-09,0.0010150518501177,-0.0190272275358438,0.0,0.0,0.0,-0.0085927555337548,60.0,11.430197715759276,-0.0,-7.02491007587014e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06219482421875,0.0,0.0,9.5192292064894e-05,298.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546569824219,0.0,0.0,0.0001002422795863,299.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618591308594,0.0,0.0,7.403862400678918e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574035644531,0.0,0.0,0.0001002421922748,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594482421875,0.0,0.0,0.0004755039699375,285.8247985839844,294.1499938964844,295.24542236328125,291.9613647460937,296.94732666015625,295.3633728027344,285.4387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142774553969,7.533335733000968e-09,0.001014269888401,-0.018787732347846,0.0,0.0,0.0,-0.0085474243387579,60.0,11.40900707244873,-0.0,-7.014089931089984e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.052978515625,0.0,0.0,9.504636545898391e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455322265625,0.0,0.0,0.0001000886113615,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526123046875,0.0,0.0,7.392511906800792e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482482910156,0.0,0.0,0.00010008852405,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502624511719,0.0,0.0,0.0004747750645037,285.81591796875,294.1499938964844,295.2176208496094,291.956787109375,296.9165954589844,295.3285217285156,285.447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127205168828,7.351502961938649e-09,0.0010127131827175,-0.0183114893734455,0.0,0.0,0.0,-0.0084572723135352,60.0,11.36744499206543,-0.0,-6.99259956604692e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.052978515625,0.0,0.0,9.504636545898391e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455322265625,0.0,0.0,0.0001000886113615,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526123046875,0.0,0.0,7.392511906800792e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482482910156,0.0,0.0,0.00010008852405,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502624511719,0.0,0.0,0.0004747750645037,285.81591796875,294.1499938964844,295.2176208496094,291.956787109375,296.9165954589844,295.3285217285156,285.447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127205168828,7.351502961938649e-09,0.0010127131827175,-0.0183114893734455,0.0,0.0,0.0,-0.0084572723135352,60.0,11.36744499206543,-0.0,-6.99259956604692e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439147949219,0.0,0.0,9.490148659097032e-05,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365600585937,0.0,0.0,9.993604180635884e-05,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435791015625,0.0,0.0,7.381243631243706e-05,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03924560546875,0.0,0.0,9.993596177082507e-05,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412292480469,0.0,0.0,0.0004740513977594,285.8072509765625,294.1499938964844,295.1929626464844,291.95294189453125,296.8860168457031,295.2968444824219,285.4562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111768497154,7.1709824744914386e-09,0.0010111697483807,-0.0178386699408292,0.0,0.0,0.0,-0.0083677815273404,60.0,11.32760238647461,-0.0,-6.97129607374336e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439147949219,0.0,0.0,9.490148659097032e-05,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365600585937,0.0,0.0,9.993604180635884e-05,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435791015625,0.0,0.0,7.381243631243706e-05,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03924560546875,0.0,0.0,9.993596177082507e-05,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412292480469,0.0,0.0,0.0004740513977594,285.8072509765625,294.1499938964844,295.1929626464844,291.95294189453125,296.8860168457031,295.2968444824219,285.4562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111768497154,7.1709824744914386e-09,0.0010111697483807,-0.0178386699408292,0.0,0.0,0.0,-0.0083677815273404,60.0,11.32760238647461,-0.0,-6.97129607374336e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350036621094,0.0,0.0,9.475742263020948e-05,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277404785156,0.0,0.0,9.97843308141455e-05,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03466796875,0.0,0.0,7.370037928922102e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303955078125,0.0,0.0,9.978424350265414e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323791503906,0.0,0.0,0.0004733317473437,285.7987976074219,294.1499938964844,295.171142578125,291.9497985839844,296.8556213378906,295.26806640625,285.46490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096416808664,6.991468737282958e-09,0.0010096346959471,-0.0173684749752283,0.0,0.0,0.0,-0.0082787880674004,60.0,11.28932285308838,-0.0,-6.950144637585255e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350036621094,0.0,0.0,9.475742263020948e-05,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277404785156,0.0,0.0,9.97843308141455e-05,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03466796875,0.0,0.0,7.370037928922102e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303955078125,0.0,0.0,9.978424350265414e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323791503906,0.0,0.0,0.0004733317473437,285.7987976074219,294.1499938964844,295.171142578125,291.9497985839844,296.8556213378906,295.26806640625,285.46490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096416808664,6.991468737282958e-09,0.0010096346959471,-0.0173684749752283,0.0,0.0,0.0,-0.0082787880674004,60.0,11.28932285308838,-0.0,-6.950144637585255e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262451171875,0.0,0.0,9.461423906031996e-05,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0190734863281,0.0,0.0,9.963355114450678e-05,299.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0259094238281,0.0,0.0,7.358901348197833e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02166748046875,0.0,0.0,9.96334638330154e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0236511230469,0.0,0.0,0.0004726165498141,285.79052734375,294.1499938964844,295.15191650390625,291.947265625,296.8254699707031,295.2420349121094,285.4735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081159416586,6.813059449939374e-09,0.0010081091895699,-0.0169011633843183,0.0,0.0,0.0,-0.0081903431564569,60.0,11.2524995803833,-0.0,-6.929154494628166e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262451171875,0.0,0.0,9.461423906031996e-05,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0190734863281,0.0,0.0,9.963355114450678e-05,299.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0259094238281,0.0,0.0,7.358901348197833e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02166748046875,0.0,0.0,9.96334638330154e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0236511230469,0.0,0.0,0.0004726165498141,285.79052734375,294.1499938964844,295.15191650390625,291.947265625,296.8254699707031,295.2420349121094,285.4735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081159416586,6.813059449939374e-09,0.0010081091895699,-0.0169011633843183,0.0,0.0,0.0,-0.0081903431564569,60.0,11.2524995803833,-0.0,-6.929154494628166e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0219421386719,0.0,0.0,9.454292012378572e-05,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148010253906,0.0,0.0,9.955844871001318e-05,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,7.353354158112779e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01739501953125,0.0,0.0,9.95583613985218e-05,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01934814453125,0.0,0.0,0.0004722602898254,285.7864990234375,294.1499938964844,295.1432189941406,291.9462280273437,296.810546875,295.23028564453125,285.47784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073576122522,6.7241958667807475e-09,0.0010073508601635,-0.0166683942079544,0.0,0.0,0.0,-0.0081462981179356,60.0,11.234735488891602,-0.0,-6.918710937497964e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176696777344,0.0,0.0,9.4471855845768e-05,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0105895996094,0.0,0.0,9.948360820999368e-05,299.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.017333984375,0.0,0.0,7.347827340709046e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131530761719,0.0,0.0,9.948352817445992e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151062011719,0.0,0.0,0.0004719053104054,285.7825012207031,294.1499938964844,295.13507080078125,291.9453430175781,296.7956848144531,295.2191162109375,285.4821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066003305837,6.635645810604274e-09,0.0010065936949104,-0.0164364464581012,0.0,0.0,0.0,-0.0081023992970585,60.0,11.217269897460938,-0.0,-6.90831285510285e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092163085937,0.0,0.0,9.433060040464623e-05,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.002197265625,0.0,0.0,9.933485853252932e-05,299.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088806152344,0.0,0.0,7.336839917115867e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047607421875,0.0,0.0,9.933477849699555e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0066833496094,0.0,0.0,0.0004711997462436,285.7746276855469,294.1499938964844,295.1203308105469,291.94390869140625,296.7661437988281,295.197998046875,285.49072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050935670733,6.4596354931723e-09,0.0010050870478153,-0.015975397080183,0.0,0.0,0.0,-0.0080151362344622,60.0,11.182939529418944,-0.0,-6.887667325372604e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092163085937,0.0,0.0,9.433060040464623e-05,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.002197265625,0.0,0.0,9.933485853252932e-05,299.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088806152344,0.0,0.0,7.336839917115867e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047607421875,0.0,0.0,9.933477849699555e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0066833496094,0.0,0.0,0.0004711997462436,285.7746276855469,294.1499938964844,295.1203308105469,291.94390869140625,296.7661437988281,295.197998046875,285.49072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050935670733,6.4596354931723e-09,0.0010050870478153,-0.015975397080183,0.0,0.0,0.0,-0.0080151362344622,60.0,11.182939529418944,-0.0,-6.887667325372604e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0022277832031,0.0,0.0,9.421280992683025e-05,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99530029296875,0.0,0.0,9.921081800712273e-05,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019226074219,0.0,0.0,7.327678758883849e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978332519531,0.0,0.0,9.921073797158896e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997253417969,0.0,0.0,0.0004706113541033,285.7681884765625,294.1499938964844,295.109375,291.94305419921875,296.7416381835937,295.18212890625,285.4978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038388427346,6.312867562030533e-09,0.0010038325563073,-0.0155909387394785,0.0,0.0,0.0,-0.0079423794522881,60.0,11.155078887939451,-0.0,-6.870475033338155e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008850097656,0.0,0.0,9.419047273695468e-05,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9939880371094,0.0,0.0,9.918729483615608e-05,299.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,7.325941260205582e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965209960937,0.0,0.0,9.918722207657991e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983825683594,0.0,0.0,0.0004704997991211,285.7669677734375,294.1499938964844,295.107421875,291.94293212890625,296.7369689941406,295.1791076660156,285.499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036004241555,6.285039599873698e-09,0.0010035941377282,-0.0155180431902408,0.0,0.0,0.0,-0.0079285819083452,60.0,11.149771690368652,-0.0,-6.867217905437428e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99273681640625,0.0,0.0,9.405138553120196e-05,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98590087890625,0.0,0.0,9.904082253342494e-05,299.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.992431640625,0.0,0.0,7.315122638829052e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884033203125,0.0,0.0,9.90407424978912e-05,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0004698050324805,285.7594909667969,294.1499938964844,295.0961303710937,291.9423217773437,296.7081298828125,295.1622619628906,285.5077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002118224278,6.111727568480774e-09,0.001002112054266,-0.0150640411302447,0.0,0.0,0.0,-0.007842662744224,60.0,11.117670059204102,-0.0,-6.846948963357137e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99273681640625,0.0,0.0,9.405138553120196e-05,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98590087890625,0.0,0.0,9.904082253342494e-05,299.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.992431640625,0.0,0.0,7.315122638829052e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884033203125,0.0,0.0,9.90407424978912e-05,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0004698050324805,285.7594909667969,294.1499938964844,295.0961303710937,291.9423217773437,296.7081298828125,295.1622619628906,285.5077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002118224278,6.111727568480774e-09,0.001002112054266,-0.0150640411302447,0.0,0.0,0.0,-0.007842662744224,60.0,11.117670059204102,-0.0,-6.846948963357137e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847106933594,0.0,0.0,9.391343337483704e-05,298.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779968261719,0.0,0.0,9.889555076370016e-05,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844055175781,0.0,0.0,7.304393511731178e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804382324219,0.0,0.0,9.889547800412402e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822998046875,0.0,0.0,0.0004691159410867,285.752197265625,294.1499938964844,295.0862121582031,291.9420471191406,296.6796875,295.147216796875,285.5162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006483644247,5.939839287094628e-09,0.0010006424272432,-0.0146137597039341,0.0,0.0,0.0,-0.0077574509195983,60.0,11.086493492126465,-0.0,-6.826876131071914e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847106933594,0.0,0.0,9.391343337483704e-05,298.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779968261719,0.0,0.0,9.889555076370016e-05,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844055175781,0.0,0.0,7.304393511731178e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804382324219,0.0,0.0,9.889547800412402e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822998046875,0.0,0.0,0.0004691159410867,285.752197265625,294.1499938964844,295.0862121582031,291.9420471191406,296.6796875,295.147216796875,285.5162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006483644247,5.939839287094628e-09,0.0010006424272432,-0.0146137597039341,0.0,0.0,0.0,-0.0077574509195983,60.0,11.086493492126465,-0.0,-6.826876131071914e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.98077392578125,0.0,0.0,9.384488657815382e-05,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740905761719,0.0,0.0,9.882337326416746e-05,299.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98046875,0.0,0.0,7.299061689991504e-05,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765319824219,0.0,0.0,9.88232932286337e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783630371094,0.0,0.0,0.0004687735636252,285.7486267089844,294.1499938964844,295.0816650390625,291.9420166015625,296.6656494140625,295.1404724121094,285.5204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999191388487,5.854431606167054e-09,0.0009999133180826,-0.0143900206312537,0.0,0.0,0.0,-0.0077151171863079,60.0,11.071290969848633,-0.0,-6.81691361137382e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9768981933594,0.0,0.0,9.377665992360562e-05,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,9.87515231827274e-05,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765930175781,0.0,0.0,7.29375533410348e-05,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97265625,0.0,0.0,9.875145042315124e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744873046875,0.0,0.0,0.0004684327577706,285.7451171875,294.1499938964844,295.07733154296875,291.9420471191406,296.6517028808594,295.1340637207031,285.52471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991922415792,5.7694236055283454e-09,0.0009991864208132,-0.0141673265025019,0.0,0.0,0.0,-0.0076729753054678,60.0,11.05626392364502,-0.0,-6.80700438238091e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691772460937,0.0,0.0,9.364121069665998e-05,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,9.860888530965894e-05,299.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688720703125,0.0,0.0,7.283219747478142e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649963378906,0.0,0.0,9.86088125500828e-05,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.966796875,0.0,0.0,0.000467756181024,285.7382202148437,294.1499938964844,295.0693359375,291.94219970703125,296.6240539550781,295.1219787597656,285.5331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.600647945414039e-09,0.0009977419394999,-0.0137251848354935,0.0,0.0,0.0,-0.0075892992317676,60.0,11.02655029296875,-0.0,-6.787352901937993e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691772460937,0.0,0.0,9.364121069665998e-05,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,9.860888530965894e-05,299.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688720703125,0.0,0.0,7.283219747478142e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649963378906,0.0,0.0,9.86088125500828e-05,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.966796875,0.0,0.0,0.000467756181024,285.7382202148437,294.1499938964844,295.0693359375,291.94219970703125,296.6240539550781,295.1219787597656,285.5331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.600647945414039e-09,0.0009977419394999,-0.0137251848354935,0.0,0.0,0.0,-0.0075892992317676,60.0,11.02655029296875,-0.0,-6.787352901937993e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615783691406,0.0,0.0,9.35071293497458e-05,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551086425781,0.0,0.0,9.84676880761981e-05,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613037109375,0.0,0.0,7.272791117429733e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574584960937,0.0,0.0,9.846761531662196e-05,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.959228515625,0.0,0.0,0.0004670864145737,285.7314758300781,294.1499938964844,295.0619201660156,291.9425048828125,296.5967712402344,295.111083984375,285.54150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.433579808311606e-09,0.0009963132906705,-0.0132875060662627,0.0,0.0,0.0,-0.0075064762495458,60.0,10.99740505218506,-0.0,-6.767927374085049e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615783691406,0.0,0.0,9.35071293497458e-05,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551086425781,0.0,0.0,9.84676880761981e-05,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613037109375,0.0,0.0,7.272791117429733e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574584960937,0.0,0.0,9.846761531662196e-05,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.959228515625,0.0,0.0,0.0004670864145737,285.7314758300781,294.1499938964844,295.0619201660156,291.9425048828125,296.5967712402344,295.111083984375,285.54150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.433579808311606e-09,0.0009963132906705,-0.0132875060662627,0.0,0.0,0.0,-0.0075064762495458,60.0,10.99740505218506,-0.0,-6.767927374085049e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95416259765625,0.0,0.0,9.337445226265118e-05,298.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477233886719,0.0,0.0,9.832796786213294e-05,299.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.953857421875,0.0,0.0,7.262471626745537e-05,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9500732421875,0.0,0.0,9.83278951025568e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95184326171875,0.0,0.0,0.0004664236912503,285.72491455078125,294.1499938964844,295.0548400878906,291.9428405761719,296.5699157714844,295.1011962890625,285.54986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.2682636031420316e-09,0.0009948997758328,-0.0128544094040989,0.0,0.0,0.0,-0.007424522191286,60.0,10.96873378753662,-0.0,-6.74873348316396e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95416259765625,0.0,0.0,9.337445226265118e-05,298.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477233886719,0.0,0.0,9.832796786213294e-05,299.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.953857421875,0.0,0.0,7.262471626745537e-05,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9500732421875,0.0,0.0,9.83278951025568e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95184326171875,0.0,0.0,0.0004664236912503,285.72491455078125,294.1499938964844,295.0548400878906,291.9428405761719,296.5699157714844,295.1011962890625,285.54986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.2682636031420316e-09,0.0009948997758328,-0.0128544094040989,0.0,0.0,0.0,-0.007424522191286,60.0,10.96873378753662,-0.0,-6.74873348316396e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,9.324325219495222e-05,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405212402344,0.0,0.0,9.818981197895482e-05,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465637207031,0.0,0.0,7.252267096191645e-05,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,9.818973921937868e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9445495605469,0.0,0.0,0.0004657683311961,285.7185363769531,294.1499938964844,295.0478515625,291.9431457519531,296.54345703125,295.0921325683594,285.5581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.104793032728594e-09,0.0009935018606483,-0.0124261416494846,0.0,0.0,0.0,-0.0073434822261333,60.0,10.940411567687988,-0.0,-6.72977975568756e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,9.324325219495222e-05,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405212402344,0.0,0.0,9.818981197895482e-05,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465637207031,0.0,0.0,7.252267096191645e-05,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,9.818973921937868e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9445495605469,0.0,0.0,0.0004657683311961,285.7185363769531,294.1499938964844,295.0478515625,291.9431457519531,296.54345703125,295.0921325683594,285.5581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.104793032728594e-09,0.0009935018606483,-0.0124261416494846,0.0,0.0,0.0,-0.0073434822261333,60.0,10.940411567687988,-0.0,-6.72977975568756e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
