time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18228900,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432678222656,0.0,0.0,9.317827061749996e-05,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369812011719,0.0,0.0,9.812138159759344e-05,299.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429931640625,0.0,0.0,7.247213216032833e-05,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93927001953125,0.0,0.0,9.812130883801728e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94097900390625,0.0,0.0,0.000465443736175,285.7154541015625,294.1499938964844,295.0443115234375,291.9432983398437,296.5303955078125,295.087890625,285.5623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928155923262,5.023824911631891e-09,0.0009928105864673,-0.0122140143066644,0.0,0.0,0.0,-0.0073033487424254,60.0,10.926355361938477,-0.0,-6.720402012661e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9397277832031,0.0,0.0,9.31136673898436e-05,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334716796875,0.0,0.0,9.80533441179432e-05,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9394226074219,0.0,0.0,7.242188439704478e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9357604980469,0.0,0.0,9.805327863432468e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374694824219,0.0,0.0,0.0004651210329029,285.7123718261719,294.1499938964844,295.04071044921875,291.9433898925781,296.5174255371094,295.0837707519531,285.5664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921272285282,4.943330633722098e-09,0.0009921223390847,-0.0120031274855136,0.0,0.0,0.0,-0.0072634438984096,60.0,10.912343978881836,-0.0,-6.711086086852448e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,9.298557415604591e-05,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.926513671875,0.0,0.0,9.791846241569148e-05,299.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324035644531,0.0,0.0,7.232225470943376e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92877197265625,0.0,0.0,9.791838965611532e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9304504394531,0.0,0.0,0.0004644812142942,285.70635986328125,294.1499938964844,295.0331115722656,291.9434509277344,296.4916687011719,295.0757141113281,285.57476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783730300772504e-09,0.0009907564381137,-0.0115849869325757,0.0,0.0,0.0,-0.0071843178011476,60.0,10.884374618530272,-0.0,-6.692633292004757e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,9.298557415604591e-05,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.926513671875,0.0,0.0,9.791846241569148e-05,299.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324035644531,0.0,0.0,7.232225470943376e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92877197265625,0.0,0.0,9.791838965611532e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9304504394531,0.0,0.0,0.0004644812142942,285.70635986328125,294.1499938964844,295.0331115722656,291.9434509277344,296.4916687011719,295.0757141113281,285.57476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783730300772504e-09,0.0009907564381137,-0.0115849869325757,0.0,0.0,0.0,-0.0071843178011476,60.0,10.884374618530272,-0.0,-6.692633292004757e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263610839844,0.0,0.0,9.286931162932888e-05,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202575683594,0.0,0.0,9.779602260096e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92608642578125,0.0,0.0,7.223182183224708e-05,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224853515625,0.0,0.0,9.779594984138384e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241638183594,0.0,0.0,0.0004639004473574,285.7009582519531,294.1499938964844,295.02557373046875,291.9433288574219,296.46832275390625,295.0685729980469,285.58233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895224357023,4.638861739181266e-09,0.0009895177790895,-0.0112054366618394,0.0,0.0,0.0,-0.0071125007234513,60.0,10.858598709106444,-0.0,-6.675904984376757e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258117675781,0.0,0.0,9.285923442803325e-05,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197082519531,0.0,0.0,9.778541425475852e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.925537109375,0.0,0.0,7.22239856258966e-05,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92193603515625,0.0,0.0,9.778534877113998e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236145019531,0.0,0.0,0.0004638501559384,285.70050048828125,294.1499938964844,295.0248718261719,291.9432983398437,296.4662780761719,295.06793212890625,285.5830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894149843603,4.626311778110903e-09,0.0009894103277474,-0.0111725563183426,0.0,0.0,0.0,-0.0071062785573303,60.0,10.85635757446289,-0.0,-6.674456898281278e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190673828125,0.0,0.0,9.273464092984796e-05,298.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130249023437,0.0,0.0,9.765421418705957e-05,299.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187927246094,0.0,0.0,7.21270771464333e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91522216796875,0.0,0.0,9.76541414274834e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9168701171875,0.0,0.0,0.0004632277996279,285.69482421875,294.1499938964844,295.0157165527344,291.9428405761719,296.4411926269531,295.06024169921875,285.5912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880873840302,4.4710692925775675e-09,0.0009880828438326,-0.0107658207416534,0.0,0.0,0.0,-0.0070293182507157,60.0,10.82820987701416,-0.0,-6.65655690568201e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190673828125,0.0,0.0,9.273464092984796e-05,298.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130249023437,0.0,0.0,9.765421418705957e-05,299.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187927246094,0.0,0.0,7.21270771464333e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91522216796875,0.0,0.0,9.76541414274834e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9168701171875,0.0,0.0,0.0004632277996279,285.69482421875,294.1499938964844,295.0157165527344,291.9428405761719,296.4411926269531,295.06024169921875,285.5912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880873840302,4.4710692925775675e-09,0.0009880828438326,-0.0107658207416534,0.0,0.0,0.0,-0.0070293182507157,60.0,10.82820987701416,-0.0,-6.65655690568201e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124450683594,0.0,0.0,9.26118591451086e-05,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.906494140625,0.0,0.0,9.75249131442979e-05,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91217041015625,0.0,0.0,7.203158020274714e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9086608886719,0.0,0.0,9.752484038472176e-05,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103088378906,0.0,0.0,0.0004626144655048,285.6893005371094,294.1499938964844,295.00537109375,291.9420166015625,296.4163818359375,295.05242919921875,285.5993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.31808233614106e-09,0.0009867745684459,-0.0103649897500872,0.0,0.0,0.0,-0.0069534755311906,60.0,10.799812316894531,-0.0,-6.638939709091575e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124450683594,0.0,0.0,9.26118591451086e-05,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.906494140625,0.0,0.0,9.75249131442979e-05,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91217041015625,0.0,0.0,7.203158020274714e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9086608886719,0.0,0.0,9.752484038472176e-05,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103088378906,0.0,0.0,0.0004626144655048,285.6893005371094,294.1499938964844,295.00537109375,291.9420166015625,296.4163818359375,295.05242919921875,285.5993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.31808233614106e-09,0.0009867745684459,-0.0103649897500872,0.0,0.0,0.0,-0.0069534755311906,60.0,10.799812316894531,-0.0,-6.638939709091575e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092102050781,0.0,0.0,9.255127952201292e-05,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032897949219,0.0,0.0,9.746111027197912e-05,299.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.908935546875,0.0,0.0,7.198446110123768e-05,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90545654296875,0.0,0.0,9.74610447883606e-05,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9070739746094,0.0,0.0,0.0004623118438757,285.6866149902344,294.1499938964844,294.9996643066406,291.9414367675781,296.40411376953125,295.0484313964844,285.6034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861341677606,4.242597828607586e-09,0.000986129976809,-0.0101672150194644,0.0,0.0,0.0,-0.0069160587154328,60.0,10.785429954528809,-0.0,-6.63025616631785e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.906005859375,0.0,0.0,9.24910928006284e-05,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9001159667969,0.0,0.0,9.73977366811596e-05,299.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057312011719,0.0,0.0,7.193764758994803e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022521972656,0.0,0.0,9.739766392158344e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90386962890625,0.0,0.0,0.0004620112013071,285.6839599609375,294.1499938964844,294.9935913085937,291.94073486328125,296.3918762207031,295.0443420410156,285.6075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854928357526,4.167606260097045e-09,0.0009854887612164,-0.0099707320332527,0.0,0.0,0.0,-0.0068788821808993,60.0,10.77096462249756,-0.0,-6.621634440762136e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8996276855469,0.0,0.0,9.237187623512e-05,298.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.893798828125,0.0,0.0,9.727219003252684e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993530273437,0.0,0.0,7.184492278611287e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959350585937,0.0,0.0,9.727212454890832e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89752197265625,0.0,0.0,0.000461415736936,285.6787414550781,294.1499938964844,294.9801330566406,291.9389343261719,296.3675231933594,295.0359191894531,285.6156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019066857097186e-09,0.000984217505902,-0.0095815462991595,0.0,0.0,0.0,-0.0068052397109568,60.0,10.741790771484377,-0.0,-6.604575020219272e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8996276855469,0.0,0.0,9.237187623512e-05,298.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.893798828125,0.0,0.0,9.727219003252684e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993530273437,0.0,0.0,7.184492278611287e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959350585937,0.0,0.0,9.727212454890832e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89752197265625,0.0,0.0,0.000461415736936,285.6787414550781,294.1499938964844,294.9801330566406,291.9389343261719,296.3675231933594,295.0359191894531,285.6156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019066857097186e-09,0.000984217505902,-0.0095815462991595,0.0,0.0,0.0,-0.0068052397109568,60.0,10.741790771484377,-0.0,-6.604575020219272e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934020996094,0.0,0.0,9.225495887221768e-05,298.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876647949219,0.0,0.0,9.714906627777964e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89312744140625,0.0,0.0,7.17539805918932e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8897399902344,0.0,0.0,9.714900079416112e-05,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8913269042969,0.0,0.0,0.0004608316812664,285.6737060546875,294.1499938964844,294.9647521972656,291.9365539550781,296.3433532714844,295.02691650390625,285.6238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873385168162713e-09,0.0009829718619585,-0.0091998409479856,0.0,0.0,0.0,-0.0067330189049243,60.0,10.71188735961914,-0.0,-6.587864476159666e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934020996094,0.0,0.0,9.225495887221768e-05,298.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876647949219,0.0,0.0,9.714906627777964e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89312744140625,0.0,0.0,7.17539805918932e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8897399902344,0.0,0.0,9.714900079416112e-05,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8913269042969,0.0,0.0,0.0004608316812664,285.6737060546875,294.1499938964844,294.9647521972656,291.9365539550781,296.3433532714844,295.02691650390625,285.6238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873385168162713e-09,0.0009829718619585,-0.0091998409479856,0.0,0.0,0.0,-0.0067330189049243,60.0,10.71188735961914,-0.0,-6.587864476159666e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8872985839844,0.0,0.0,9.214002056978644e-05,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816223144531,0.0,0.0,9.70280307228677e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88702392578125,0.0,0.0,7.166458817664534e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836975097656,0.0,0.0,9.702796523924916e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88525390625,0.0,0.0,0.0004602575791068,285.6688232421875,294.1499938964844,294.9471740722656,291.9334716796875,296.3193054199219,295.0172424316406,285.6318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730177056127104e-09,0.0009817471727728,-0.0088246148079633,0.0,0.0,0.0,-0.0066620241850614,60.0,10.68126106262207,-0.0,-6.571458044390965e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8872985839844,0.0,0.0,9.214002056978644e-05,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816223144531,0.0,0.0,9.70280307228677e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88702392578125,0.0,0.0,7.166458817664534e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836975097656,0.0,0.0,9.702796523924916e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88525390625,0.0,0.0,0.0004602575791068,285.6688232421875,294.1499938964844,294.9471740722656,291.9334716796875,296.3193054199219,295.0172424316406,285.6318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730177056127104e-09,0.0009817471727728,-0.0088246148079633,0.0,0.0,0.0,-0.0066620241850614,60.0,10.68126106262207,-0.0,-6.571458044390965e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8813171386719,0.0,0.0,9.20271995710209e-05,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,9.69092216109857e-05,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810729980469,0.0,0.0,7.157683285186067e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87774658203125,0.0,0.0,9.690916340332478e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793029785156,0.0,0.0,0.0004596940416377,285.6640625,294.1499938964844,294.9271545410156,291.9296875,296.2953491210937,295.0067443847656,285.6399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.5896048355965604e-09,0.0009805450681596,-0.0084562897682189,0.0,0.0,0.0,-0.0065923361107707,60.0,10.649761199951172,-0.0,-6.555373488481564e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8813171386719,0.0,0.0,9.20271995710209e-05,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,9.69092216109857e-05,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810729980469,0.0,0.0,7.157683285186067e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87774658203125,0.0,0.0,9.690916340332478e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793029785156,0.0,0.0,0.0004596940416377,285.6640625,294.1499938964844,294.9271545410156,291.9296875,296.2953491210937,295.0067443847656,285.6399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.5896048355965604e-09,0.0009805450681596,-0.0084562897682189,0.0,0.0,0.0,-0.0065923361107707,60.0,10.649761199951172,-0.0,-6.555373488481564e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783874511719,0.0,0.0,9.197180042974652e-05,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728332519531,0.0,0.0,9.68508902587928e-05,298.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8781433105469,0.0,0.0,7.153374463086948e-05,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748474121094,0.0,0.0,9.685082477517426e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763732910156,0.0,0.0,0.0004594172933138,285.6617736816406,294.1499938964844,294.9161682128906,291.9274597167969,296.28338623046875,295.0010681152344,285.6439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799589170143,3.52058027175417e-09,0.0009799553081393,-0.0082754325121641,0.0,0.0,0.0,-0.0065581202507019,60.0,10.633516311645508,-0.0,-6.547482911400948e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87548828125,0.0,0.0,9.191679419018328e-05,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86993408203125,0.0,0.0,9.679296636022627e-05,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.875244140625,0.0,0.0,7.149096200009808e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719787597656,0.0,0.0,9.679290087660776e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734741210937,0.0,0.0,0.0004591425531543,285.6595153808594,294.1499938964844,294.90447998046875,291.925048828125,296.2714233398437,294.99517822265625,285.64794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793727658689,3.452047092622479e-09,0.0009793693898245,-0.0080958614125847,0.0,0.0,0.0,-0.0065241456031799,60.0,10.617084503173828,-0.0,-6.53965344099561e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697509765625,0.0,0.0,9.180796769214794e-05,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642578125,0.0,0.0,9.667835547588766e-05,298.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8694763183594,0.0,0.0,7.140631350921467e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86627197265625,0.0,0.0,9.667829726822674e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677673339844,0.0,0.0,0.0004585989227052,285.655029296875,294.1499938964844,294.8788452148437,291.9195251464844,296.2474975585937,294.9828796386719,285.6559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.316443564216342e-09,0.0009782090783119,-0.0077405502088367,0.0,0.0,0.0,-0.0064569171518087,60.0,10.583691596984863,-0.0,-6.52417497803981e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697509765625,0.0,0.0,9.180796769214794e-05,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642578125,0.0,0.0,9.667835547588766e-05,298.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8694763183594,0.0,0.0,7.140631350921467e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86627197265625,0.0,0.0,9.667829726822674e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677673339844,0.0,0.0,0.0004585989227052,285.655029296875,294.1499938964844,294.8788452148437,291.9195251464844,296.2474975585937,294.9828796386719,285.6559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.316443564216342e-09,0.0009782090783119,-0.0077405502088367,0.0,0.0,0.0,-0.0064569171518087,60.0,10.583691596984863,-0.0,-6.52417497803981e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641357421875,0.0,0.0,9.170128032565116e-05,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587341308594,0.0,0.0,9.656601469032466e-05,298.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638916015625,0.0,0.0,7.132333848858252e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606872558594,0.0,0.0,9.656594920670614e-05,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8621826171875,0.0,0.0,0.0004580660315696,285.6507568359375,294.1499938964844,294.8500061035156,291.9129943847656,296.2234802246094,294.9692077636719,285.6639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519892147046e-09,0.0009770725155249,-0.0073922574520111,0.0,0.0,0.0,-0.0063910214230418,60.0,10.548609733581545,-0.0,-6.509019812028782e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641357421875,0.0,0.0,9.170128032565116e-05,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587341308594,0.0,0.0,9.656601469032466e-05,298.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638916015625,0.0,0.0,7.132333848858252e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606872558594,0.0,0.0,9.656594920670614e-05,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8621826171875,0.0,0.0,0.0004580660315696,285.6507568359375,294.1499938964844,294.8500061035156,291.9129943847656,296.2234802246094,294.9692077636719,285.6639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519892147046e-09,0.0009770725155249,-0.0073922574520111,0.0,0.0,0.0,-0.0063910214230418,60.0,10.548609733581545,-0.0,-6.509019812028782e-08,0.0,281.8936462402344,283.749755859375,294.2214050292969,295.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.504912857669019e-21,-2.2524564288345095e-21,-2.2524564288345095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
