time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.964282751083374,0.2337963879108429,0.2090339362621307,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8158214688301086,0.1409614980220794,0.1353426873683929,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.0355170220136642,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.0480871722102165,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.2281048446893692,285.1218566894531,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051025390625,285.1219482421875,1.0,0.1769183874130249,1.0,1.0,0.7252410650253296,1.0,-0.7873491644859314,0.3429560959339142,0.4443930685520172,0.1976026147603988,1.0,1.0,0.0,23.04340934753418,31.0,18964.615234375,0.0,58.57304763793945,1.0,283.1499938964844,284.34283447265625,298.7035217285156,300.0750427246094,293.1499938964844,293.1499938964844,283.04998779296875,32600.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773860573768616,1.0,0.0,0.0,3.803274154663086,3.803298950195313,9.65180447565217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.15625,0.0,1683.966552734375,1895.4371337890625,0.0,442.2027893066406,0.9388824105262756,1.0,0.0,3.0,1.0,0.0
17656980,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9967825412750244,0.2428396344184875,0.2145603597164154,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8336001038551331,0.1396774053573608,0.1328839063644409,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931421518325806,0.050000000745058,0.0354386493563652,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405900597572327,0.142255038022995,0.1364721655845642,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931421518325806,0.050000000745058,0.2276014983654022,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821364164352417,1.0,1.0,0.7227828502655029,1.0,-0.8695610165596008,0.3804703056812286,0.4890907406806946,0.2216051369905471,1.0,1.0,0.0,21.30719375610352,25.0,20999.78515625,0.0,70.96538543701172,1.0,283.0521545410156,284.3513488769531,298.7483215332031,300.2575988769531,293.1499938964844,293.1499938964844,282.75,34011.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064101219177246,1.0,0.0,0.0,3.884516477584839,3.884542465209961,1.0068556548503691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.091796875,0.0,1794.23291015625,1895.4371337890625,0.0,526.9810791015625,0.9565690755844116,1.0,0.0,3.0,1.0,0.0
17657040,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9967825412750244,0.2428396344184875,0.2145603597164154,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8336001038551331,0.1396774053573608,0.1328839063644409,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931421518325806,0.050000000745058,0.0354386493563652,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405900597572327,0.142255038022995,0.1364721655845642,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931421518325806,0.050000000745058,0.2276014983654022,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821364164352417,1.0,1.0,0.7227828502655029,1.0,-0.8695610165596008,0.3804703056812286,0.4890907406806946,0.2216051369905471,1.0,1.0,0.0,21.30719375610352,25.0,20999.78515625,0.0,70.96538543701172,1.0,283.0521545410156,284.3513488769531,298.7483215332031,300.2575988769531,293.1499938964844,293.1499938964844,282.75,34011.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064101219177246,1.0,0.0,0.0,3.884516477584839,3.884542465209961,1.0068556548503691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.091796875,0.0,1794.23291015625,1895.4371337890625,0.0,526.9810791015625,0.9565690755844116,1.0,0.0,3.0,1.0,0.0
17657100,297.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9898852705955504,0.247333362698555,0.2066027820110321,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8365386724472046,0.140038177371025,0.132971778512001,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.5954813361167908,0.050000000745058,0.035430047661066,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8385576009750366,0.1396812498569488,0.1339978575706482,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.5954813361167908,0.050000000745058,0.2275462597608566,285.0591125488281,284.95001220703125,300.2372131347656,295.609130859375,298.758544921875,297.5982666015625,285.008544921875,1.0,0.1835189014673233,1.0,1.0,0.7215537428855896,1.0,-0.8839220404624939,0.3877585828304291,0.4961634278297424,0.2247127443552017,1.0,1.0,0.0,21.158447265625,25.0,21780.4453125,0.0,71.01580047607422,1.0,282.7958068847656,284.14825439453125,298.7978210449219,300.4432983398437,293.1499938964844,293.1499938964844,282.75,34458.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282542705535889,1.0,0.0,0.0,3.909935235977173,3.909961462020874,1.0200756150879895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.89501953125,0.0,1829.68603515625,1895.4371337890625,0.0,601.6438598632812,0.9626179337501526,1.0,0.0,3.0,1.0,0.0
17657160,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9907104969024658,0.2509763240814209,0.2088518589735031,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8353855013847351,0.1406092345714569,0.1334085613489151,297.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937860012054443,0.050000000745058,0.0354362353682518,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8326766490936279,0.1380364596843719,0.1320265829563141,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937860012054443,0.050000000745058,0.2275860011577606,284.9393920898437,284.95001220703125,300.240478515625,295.6080627441406,298.77520751953125,297.6257019042969,284.9249572753906,1.0,0.1839838922023773,1.0,1.0,0.7208560109138489,1.0,-0.8848363161087036,0.3880283534526825,0.4968079626560211,0.225961148738861,0.9819488525390624,0.9819488525390624,0.0,21.39836883544922,25.0,21695.94921875,0.0,71.53140258789062,1.0,282.7562866210937,284.080810546875,298.7467346191406,300.3619384765625,293.1499938964844,293.1499938964844,282.45001220703125,35080.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400289297103882,1.0,0.0,0.0,3.925661087036133,3.925687551498413,1.0282976745656924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.0810546875,0.0,1854.62451171875,1895.4371337890625,0.0,646.248779296875,0.9663056135177612,1.0,0.0,3.0,1.0,0.0
17657220,297.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.9790169596672058,0.2610365748405456,0.1835501343011856,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.8613952398300171,0.1420703828334808,0.1345406174659729,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.8599430918693542,0.1414231657981872,0.0988643169403076,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.8527520895004272,0.1371619999408722,0.130458801984787,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6125721335411072,0.050000000745058,0.2271678596735,284.7654113769531,284.95001220703125,300.2470092773437,295.6070861816406,298.77203369140625,297.609130859375,284.76983642578125,1.0,0.186269536614418,1.0,1.0,0.7196757197380066,1.0,-0.9295697808265686,0.4090770184993744,0.5204927325248718,0.2381321042776107,0.8050943613052368,0.8050943613052368,0.0,19.69854164123535,25.0,22786.333984375,0.0,76.73976135253906,1.0,282.462158203125,283.93389892578125,298.7025756835937,300.382568359375,293.1499938964844,293.1499938964844,282.45001220703125,45392.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575599670410156,1.0,0.0,0.0,3.6820573806762695,3.682083368301392,9.04637090570759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.83349609375,0.0,1640.01953125,1895.4371337890625,0.0,718.8389282226562,0.9166926145553588,1.0,0.0,3.0,1.0,0.0
17657280,297.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.9795102477073668,0.2632936835289001,0.1844144612550735,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8611235618591309,0.1424023956060409,0.1348183304071426,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8599627017974854,0.1397007554769516,0.0991699323058128,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.8518080115318298,0.1372071951627731,0.1304061412811279,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.6119441390037537,0.050000000745058,0.227181002497673,284.7738342285156,284.95001220703125,300.2483215332031,295.60699462890625,298.76861572265625,297.6020812988281,284.7860412597656,1.0,0.1866412013769149,1.0,1.0,0.7194605469703674,1.0,-0.9312585592269896,0.4098476767539978,0.5214108824729919,0.2388149946928024,0.7921550869941711,0.7921550869941711,0.0,19.793418884277344,28.0,22772.400390625,0.0,77.19561004638672,1.0,282.4570617675781,283.9604797363281,298.6806335449219,300.34844970703125,293.1499938964844,293.1499938964844,282.75,46702.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5579317808151245,1.0,0.0,0.0,3.5960886478424072,3.596114158630371,8.628873615634802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.87060546875,0.0,1552.909912109375,1895.4371337890625,0.0,720.46240234375,0.8999433517456055,1.0,0.0,3.0,1.0,0.0
17657340,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849913716316224,0.2755012512207031,0.1950066238641739,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563434481620789,0.1456531286239624,0.1375022977590561,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359270095825195,0.1331156939268112,0.0941671282052993,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450468182563782,0.1396183222532272,0.1319571882486343,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041359901428223,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901332437992096,1.0,1.0,0.718065083026886,1.0,-0.9432490468025208,0.4154530167579651,0.5277960300445557,0.2432340830564499,0.97279691696167,0.97279691696167,0.0,20.85233688354492,31.0,22963.98046875,0.0,81.09153747558594,1.0,282.7412414550781,284.2420959472656,298.5553894042969,300.1426696777344,293.1499938964844,293.1499938964844,282.45001220703125,32322.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403831005096436,1.0,0.0,0.0,3.6570487022399902,3.657072305679321,8.923902328206168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.0703125,0.0,1513.459716796875,1895.4371337890625,0.0,647.6405639648438,0.9048380851745604,1.0,0.0,3.0,1.0,0.0
17657400,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849913716316224,0.2755012512207031,0.1950066238641739,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563434481620789,0.1456531286239624,0.1375022977590561,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359270095825195,0.1331156939268112,0.0941671282052993,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450468182563782,0.1396183222532272,0.1319571882486343,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041359901428223,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901332437992096,1.0,1.0,0.718065083026886,1.0,-0.9432490468025208,0.4154530167579651,0.5277960300445557,0.2432340830564499,0.97279691696167,0.97279691696167,0.0,20.85233688354492,31.0,22963.98046875,0.0,81.09153747558594,1.0,282.7412414550781,284.2420959472656,298.5553894042969,300.1426696777344,293.1499938964844,293.1499938964844,282.45001220703125,32322.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403831005096436,1.0,0.0,0.0,3.6570487022399902,3.657072305679321,8.923902328206168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.0703125,0.0,1513.459716796875,1895.4371337890625,0.0,647.6405639648438,0.9048380851745604,1.0,0.0,3.0,1.0,0.0
17657460,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892597198486328,0.2839634120464325,0.204963132739067,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542152047157288,0.1495381444692611,0.1411924809217453,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242437243461609,0.1327207535505294,0.0931256487965583,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685861587524,0.1430062055587768,0.1351276189088821,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967121124267578,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945383697748184,1.0,1.0,0.7160345315933228,1.0,-0.9623820185661316,0.4248007237911224,0.5375813245773315,0.2491504698991775,0.8508970737457275,0.8508970737457275,0.0,21.987865447998047,34.0,23829.91796875,0.0,86.58631134033203,1.0,282.4566345214844,284.0216369628906,298.66949462890625,300.3683166503906,293.1499938964844,293.1499938964844,282.75,38927.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575516819953918,1.0,0.0,0.0,3.630110740661621,3.6301350593566895,8.792918038125208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.435546875,0.0,1532.9403076171875,1895.4371337890625,0.0,718.8027954101562,0.9014981985092164,1.0,0.0,3.0,1.0,0.0
17657520,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892597198486328,0.2839634120464325,0.204963132739067,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542152047157288,0.1495381444692611,0.1411924809217453,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242437243461609,0.1327207535505294,0.0931256487965583,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685861587524,0.1430062055587768,0.1351276189088821,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967121124267578,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945383697748184,1.0,1.0,0.7160345315933228,1.0,-0.9623820185661316,0.4248007237911224,0.5375813245773315,0.2491504698991775,0.8508970737457275,0.8508970737457275,0.0,21.987865447998047,34.0,23829.91796875,0.0,86.58631134033203,1.0,282.4566345214844,284.0216369628906,298.66949462890625,300.3683166503906,293.1499938964844,293.1499938964844,282.75,38927.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575516819953918,1.0,0.0,0.0,3.630110740661621,3.6301350593566895,8.792918038125208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.435546875,0.0,1532.9403076171875,1895.4371337890625,0.0,718.8027954101562,0.9014981985092164,1.0,0.0,3.0,1.0,0.0
17657580,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718932271003723,0.3135635554790497,0.0872071906924247,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1589358448982238,0.0918333753943443,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8881972432136536,0.1380544155836105,0.0716257467865943,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1521284431219101,0.0918333753943443,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733689427375792,0.1314253807067871,0.5922988653182983,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038662880659103,1.0,1.0,0.7140039801597595,1.0,-1.1215214729309082,0.5039056539535522,0.617615818977356,0.2832515239715576,1.0,1.0,0.0,15.378223419189451,54.0,26673.697265625,0.0,109.4272918701172,1.0,282.7421569824219,284.4346618652344,298.630615234375,300.3663024902344,293.1499938964844,293.1499938964844,282.45001220703125,31744.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531293153762817,1.0,0.0,0.0,3.7532477378845215,3.75327205657959,9.399565215062466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.71826171875,0.0,1618.3614501953125,1895.4371337890625,0.0,699.766357421875,0.9252421855926514,1.0,0.0,3.0,1.0,0.0
17657640,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718932271003723,0.3135635554790497,0.0872071906924247,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1589358448982238,0.0918333753943443,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8881972432136536,0.1380544155836105,0.0716257467865943,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1521284431219101,0.0918333753943443,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733689427375792,0.1314253807067871,0.5922988653182983,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038662880659103,1.0,1.0,0.7140039801597595,1.0,-1.1215214729309082,0.5039056539535522,0.617615818977356,0.2832515239715576,1.0,1.0,0.0,15.378223419189451,54.0,26673.697265625,0.0,109.4272918701172,1.0,282.7421569824219,284.4346618652344,298.630615234375,300.3663024902344,293.1499938964844,293.1499938964844,282.45001220703125,31744.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531293153762817,1.0,0.0,0.0,3.7532477378845215,3.75327205657959,9.399565215062466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.71826171875,0.0,1618.3614501953125,1895.4371337890625,0.0,699.766357421875,0.9252421855926514,1.0,0.0,3.0,1.0,0.0
17657700,298.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560729980469,0.8814834356307983,0.3281166851520538,0.0933340862393379,297.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560729980469,0.8814834356307983,0.1660500466823578,0.098285287618637,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518615722656,0.9777445793151855,0.1410680264234542,0.0969597250223159,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560729980469,0.8814834356307983,0.1584532111883163,0.098285287618637,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.9573281407356262,0.128412052989006,0.5841666460037231,285.2488098144531,284.95001220703125,300.2940368652344,295.61767578125,298.97088623046875,297.8757629394531,285.2279052734375,1.0,0.2117646038532257,1.0,1.0,0.7129886746406555,1.0,-1.1650559902191162,0.5262782573699951,0.6387777924537659,0.291602075099945,1.0,1.0,0.0,16.279787063598633,54.0,28210.890625,0.0,122.03889465332033,1.0,282.4963684082031,284.2821044921875,298.7678527832031,300.7069702148437,293.1499938964844,293.1499938964844,282.45001220703125,32681.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5753829479217529,1.0,0.0,0.0,3.807810306549072,3.807835340499878,9.67484197644808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.19921875,0.0,1690.0272216796875,1895.4371337890625,0.0,800.804931640625,0.9383099675178528,1.0,0.0,3.0,1.0,0.0
17657760,298.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.90500807762146,0.3364009857177734,0.1099518090486526,297.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.90500807762146,0.1708624362945556,0.1157845482230186,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.21826171875,0.954487144947052,0.140006810426712,0.0984197407960891,297.5476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.90500807762146,0.1626723259687423,0.1157845482230186,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.920241355895996,0.1267886608839035,0.574324369430542,285.2186889648437,284.95001220703125,300.303466796875,295.6214294433594,298.9656066894531,297.8507080078125,285.2261657714844,1.0,0.2216299027204513,1.0,1.0,0.7130752801895142,1.0,-1.2166118621826172,0.5525822043418884,0.6640297174453735,0.3008502423763275,1.0,1.0,0.0,17.954917907714844,74.0,29326.60546875,0.0,139.42376708984375,1.0,282.4564514160156,284.2732849121094,298.7919616699219,300.77703857421875,293.1499938964844,293.1499938964844,282.1499938964844,33416.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940508842468262,1.0,0.0,0.0,3.8503706455230713,3.850396156311035,9.89232489700953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.90576171875,0.0,1747.33203125,1895.4371337890625,0.0,896.2159423828125,0.9484419822692872,1.0,0.0,3.0,1.0,0.0
17657820,298.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.945245325565338,0.3435209095478058,0.1418656706809997,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626281738281,0.9764834642410278,0.1723526716232299,0.1641795039176941,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.9029088616371156,0.1394580602645874,0.0977871119976043,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.162109375,0.957735240459442,0.1626431196928024,0.1548531651496887,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598815917969,0.8718070387840271,0.1256249397993087,0.5667799711227417,285.163330078125,284.95001220703125,300.3248596191406,295.6309509277344,298.9618835449219,297.7967834472656,285.1793518066406,1.0,0.2471609413623809,1.0,1.0,0.7132484912872314,1.0,-1.3596141338348389,0.6260319352149963,0.7335822582244873,0.3257868587970733,1.0,1.0,0.0,21.936256408691406,94.0,33029.3984375,0.0,192.10403442382807,1.0,282.1551818847656,284.1676330566406,298.81207275390625,301.0282897949219,293.1499938964844,293.1499938964844,281.8500061035156,34447.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6344252228736877,1.0,0.0,0.0,3.909313440322876,3.909339666366577,1.01975126653997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.8955078125,0.0,1828.813232421875,1895.4371337890625,0.0,1136.7115478515625,0.9624699354171752,1.0,0.0,3.0,1.0,0.0
17657880,298.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.945245325565338,0.3435209095478058,0.1418656706809997,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626281738281,0.9764834642410278,0.1723526716232299,0.1641795039176941,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.9029088616371156,0.1394580602645874,0.0977871119976043,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.162109375,0.957735240459442,0.1626431196928024,0.1548531651496887,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598815917969,0.8718070387840271,0.1256249397993087,0.5667799711227417,285.163330078125,284.95001220703125,300.3248596191406,295.6309509277344,298.9618835449219,297.7967834472656,285.1793518066406,1.0,0.2471609413623809,1.0,1.0,0.7132484912872314,1.0,-1.3596141338348389,0.6260319352149963,0.7335822582244873,0.3257868587970733,1.0,1.0,0.0,21.936256408691406,94.0,33029.3984375,0.0,192.10403442382807,1.0,282.1551818847656,284.1676330566406,298.81207275390625,301.0282897949219,293.1499938964844,293.1499938964844,281.8500061035156,34447.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6344252228736877,1.0,0.0,0.0,3.909313440322876,3.909339666366577,1.01975126653997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.8955078125,0.0,1828.813232421875,1895.4371337890625,0.0,1136.7115478515625,0.9624699354171752,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.9983763098716736,0.3335150778293609,0.2399784922599792,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.8591599464416504,0.1704227328300476,0.1622792482376098,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.806719958782196,0.1401376873254776,0.0983413755893707,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8450414538383484,0.162151426076889,0.1541799306869506,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08984375,0.7769900560379028,0.1250918805599212,0.5659615397453308,285.09161376953125,284.95001220703125,300.3482360839844,295.64239501953125,298.9170837402344,297.6770324707031,285.09991455078125,1.0,0.2749657034873962,1.0,1.0,0.7134103178977966,1.0,-1.4651036262512207,0.6797530651092529,0.7853506207466125,0.3463804721832275,1.0,1.0,0.0,32.211578369140625,94.0,35952.96875,0.0,258.7712707519531,1.0,281.85699462890625,284.0325012207031,298.8035583496094,301.2200012207031,293.1499938964844,293.1499938964844,281.8500061035156,35039.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673053503036499,1.0,0.0,0.0,3.942787408828736,3.9428141117095934,1.0372895076216082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.615234375,0.0,1876.195068359375,1895.4371337890625,0.0,1362.908447265625,0.970434308052063,1.0,0.0,3.0,1.0,0.0
17658000,297.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.9990000128746032,0.3322862386703491,0.2460425198078155,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.8529709577560425,0.170399934053421,0.1622416228055954,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.8008888363838196,0.1402178108692169,0.0984081551432609,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.8392622470855713,0.1621857285499572,0.1542133539915084,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.7712311148643494,0.1250446885824203,0.565911054611206,285.098388671875,284.95001220703125,300.3500061035156,295.643310546875,298.9119873046875,297.6650085449219,285.10748291015625,1.0,0.2770141065120697,1.0,1.0,0.713421642780304,1.0,-1.4722204208374023,0.683329701423645,0.7888907194137573,0.3479508757591247,1.0,1.0,0.0,33.10131072998047,112.0,36090.9921875,0.0,264.0365295410156,1.0,281.8556213378906,284.0380249023437,298.7973937988281,301.21807861328125,293.1499938964844,293.1499938964844,281.54998779296875,35070.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685815453529358,1.0,0.0,0.0,3.944530487060547,3.944557428359986,1.0382069604020217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.1328125,0.0,1878.6849365234373,1895.4371337890625,0.0,1372.178466796875,0.9708490371704102,1.0,0.0,3.0,1.0,0.0
17658060,297.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.931585133075714,0.3132692277431488,0.2860293686389923,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.7568153142929077,0.170333132147789,0.1627179533243179,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.7135669589042664,0.1412205994129181,0.099714882671833,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7456902265548706,0.1626835316419601,0.1553897857666015,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.6826204061508179,0.1236560046672821,0.5646709203720093,284.9665832519531,284.95001220703125,300.3780517578125,295.6579895019531,298.83038330078125,297.48419189453125,284.9549865722656,1.0,0.3063920140266418,1.0,1.0,0.7156662344932556,1.0,-1.5159835815429688,0.7044699788093567,0.8115136623382568,0.3573143184185028,1.0,1.0,0.0,53.43336868286133,100.0,37826.9609375,0.0,337.0022888183594,1.0,281.556396484375,283.8422546386719,298.7724914550781,301.3454895019531,293.1499938964844,293.1499938964844,281.25,35449.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947111487388611,1.0,0.0,0.0,3.965519428253174,3.965546369552612,1.049284946930129e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.08544921875,0.0,1908.8763427734373,1895.4371337890625,0.0,1569.26708984375,0.9758405685424804,1.0,0.0,3.0,1.0,0.0
17658120,297.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.931585133075714,0.3132692277431488,0.2860293686389923,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.7568153142929077,0.170333132147789,0.1627179533243179,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.7135669589042664,0.1412205994129181,0.099714882671833,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7456902265548706,0.1626835316419601,0.1553897857666015,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.6826204061508179,0.1236560046672821,0.5646709203720093,284.9665832519531,284.95001220703125,300.3780517578125,295.6579895019531,298.83038330078125,297.48419189453125,284.9549865722656,1.0,0.3063920140266418,1.0,1.0,0.7156662344932556,1.0,-1.5159835815429688,0.7044699788093567,0.8115136623382568,0.3573143184185028,1.0,1.0,0.0,53.43336868286133,100.0,37826.9609375,0.0,337.0022888183594,1.0,281.556396484375,283.8422546386719,298.7724914550781,301.3454895019531,293.1499938964844,293.1499938964844,281.25,35449.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947111487388611,1.0,0.0,0.0,3.965519428253174,3.965546369552612,1.049284946930129e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.08544921875,0.0,1908.8763427734373,1895.4371337890625,0.0,1569.26708984375,0.9758405685424804,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829284667969,0.8689308762550354,0.3071203231811523,0.2784701883792877,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.7186866402626038,0.170410618185997,0.1633495092391967,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784423828125,0.6744327545166016,0.1417265981435775,0.1005763709545135,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793884277344,0.7082282900810242,0.1629821807146072,0.1562927514314651,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774353027344,0.6419989466667175,0.1215785145759582,0.5586099028587341,284.78131103515625,284.95001220703125,300.4070129394531,295.6737976074219,298.8016967773437,297.4080505371094,284.795654296875,1.0,0.3210375010967254,1.0,1.0,0.7178484201431274,1.0,-1.508997678756714,0.700142502784729,0.8088551759719849,0.3551947176456451,0.8045252561569214,0.8045252561569214,0.0,68.41749572753906,100.0,37672.23046875,0.0,370.6912231445313,1.0,281.2566833496094,283.7171325683594,298.718017578125,301.29376220703125,293.1499938964844,293.1499938964844,281.25,46687.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063902616500854,1.0,0.0,0.0,3.638591766357422,3.638617753982544,8.834052778183832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.142578125,0.0,1600.225830078125,1895.4371337890625,0.0,1661.5445556640625,0.9098477363586426,1.0,0.0,3.0,1.0,0.0
17658240,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.8680126667022705,0.3070662021636963,0.2783831059932709,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78448486328125,0.7180569767951965,0.1704215109348297,0.1633647233247757,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831115722656,0.6737964153289795,0.1417423784732818,0.1005934849381446,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.707552969455719,0.1629958897829055,0.1563122868537902,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.641331136226654,0.1215215772390365,0.5583921074867249,284.7862243652344,284.95001220703125,300.4078674316406,295.6742858886719,298.8013610839844,297.40673828125,284.8009338378906,1.0,0.321306049823761,1.0,1.0,0.7179107666015625,1.0,-1.5086935758590698,0.6999711394309998,0.8087224364280701,0.3550960123538971,0.8047916293144226,0.8047916293144226,0.0,68.71317291259766,88.0,37651.9140625,0.0,371.2971801757813,1.0,281.2560729980469,283.7234191894531,298.7143249511719,301.2857360839844,293.1499938964844,293.1499938964844,281.54998779296875,46623.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061905860900879,1.0,0.0,0.0,3.627042055130005,3.627067804336548,8.778059168434993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.9775390625,0.0,1586.7650146484375,1895.4371337890625,0.0,1659.9466552734375,0.9075680375099182,1.0,0.0,3.0,1.0,0.0
17658300,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8560937643051147,0.3069649338722229,0.2776105999946594,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.709389865398407,0.1708495467901229,0.1637439280748367,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.6654458045959473,0.1422032862901687,0.1009382680058479,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.6985458135604858,0.1634456366300583,0.1567411124706268,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.6321299076080322,0.1206795200705528,0.5547322034835815,284.9791259765625,284.95001220703125,300.42340087890625,295.6829833984375,298.7984619140625,297.38946533203125,285.0011291503906,1.0,0.325145423412323,1.0,1.0,0.7190330624580383,1.0,-1.5047526359558103,0.6976525783538818,0.8071000576019287,0.3536880314350128,0.9079618453979492,0.9079618453979492,0.0,72.95065307617188,88.0,37003.109375,0.0,380.1652221679688,1.0,281.4993896484375,283.9343566894531,298.6178894042969,301.0234069824219,293.1499938964844,293.1499938964844,281.54998779296875,37662.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938993334770203,1.0,0.0,0.0,3.613574266433716,3.613598346710205,8.712991643733403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.99755859375,0.0,1505.336181640625,1895.4371337890625,0.0,1562.9442138671875,0.9020697474479676,1.0,0.0,3.0,1.0,0.0
17658360,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8513112664222717,0.3078017234802246,0.2780952751636505,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7056801319122314,0.1715841293334961,0.1644041091203689,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.66216641664505,0.1428732126951217,0.1014148220419883,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.6948835849761963,0.1641579419374466,0.157399982213974,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6274493336677551,0.1201286613941192,0.5520943403244019,285.0160217285156,284.95001220703125,300.4393310546875,295.6920166015625,298.8009948730469,297.3800964355469,285.013427734375,1.0,0.3272380232810974,1.0,1.0,0.7186996340751648,1.0,-1.504320740699768,0.697537362575531,0.8067833185195923,0.3536049425601959,0.9523279070854188,0.9523279070854188,0.0,75.16218566894531,76.0,37088.15625,0.0,385.6078796386719,1.0,281.5424194335937,283.9315185546875,298.6288452148437,301.0639038085937,293.1499938964844,293.1499938964844,281.25,33679.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871596574783325,1.0,0.0,0.0,3.7123873233795166,3.712411642074585,9.196019163937308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.11962890625,0.0,1586.03173828125,1895.4371337890625,0.0,1510.93017578125,0.9177691340446472,1.0,0.0,3.0,1.0,0.0
17658420,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8516351580619812,0.3089464008808136,0.2792843580245971,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7068806290626526,0.1728971451520919,0.1657119542360305,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.663215696811676,0.1438592821359634,0.1021965444087982,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.6960441470146179,0.1653703451156616,0.158629685640335,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.6252071261405945,0.1191099882125854,0.5475100874900818,284.8521728515625,284.95001220703125,300.47235107421875,295.71112060546875,298.8067626953125,297.3612976074219,284.8634948730469,1.0,0.3272924423217773,1.0,1.0,0.7180327773094177,1.0,-1.504231095314026,0.6977341771125793,0.8064968585968018,0.3537615537643432,0.8116120100021362,0.8116120100021362,0.0,75.52865600585938,64.0,37324.62109375,0.0,386.4998779296875,1.0,281.2571716308594,283.7953186035156,298.7229309082031,301.23486328125,293.1499938964844,293.1499938964844,281.54998779296875,42886.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944576501846313,1.0,0.0,0.0,3.501037120819092,3.501060962677002,8.178746497833345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.26953125,0.0,1423.093017578125,1895.4371337890625,0.0,1567.2913818359375,0.8772384524345398,1.0,0.0,3.0,1.0,0.0
17658480,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8516351580619812,0.3089464008808136,0.2792843580245971,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7068806290626526,0.1728971451520919,0.1657119542360305,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.663215696811676,0.1438592821359634,0.1021965444087982,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.6960441470146179,0.1653703451156616,0.158629685640335,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.6252071261405945,0.1191099882125854,0.5475100874900818,284.8521728515625,284.95001220703125,300.47235107421875,295.71112060546875,298.8067626953125,297.3612976074219,284.8634948730469,1.0,0.3272924423217773,1.0,1.0,0.7180327773094177,1.0,-1.504231095314026,0.6977341771125793,0.8064968585968018,0.3537615537643432,0.8116120100021362,0.8116120100021362,0.0,75.52865600585938,64.0,37324.62109375,0.0,386.4998779296875,1.0,281.2571716308594,283.7953186035156,298.7229309082031,301.23486328125,293.1499938964844,293.1499938964844,281.54998779296875,42886.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944576501846313,1.0,0.0,0.0,3.501037120819092,3.501060962677002,8.178746497833345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.26953125,0.0,1423.093017578125,1895.4371337890625,0.0,1567.2913818359375,0.8772384524345398,1.0,0.0,3.0,1.0,0.0
17658540,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8624789714813232,0.3114389181137085,0.2809635400772095,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7168239951133728,0.1748382151126861,0.1671784669160843,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.6725596189498901,0.1452983766794204,0.1029572561383247,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7061992883682251,0.1671338528394699,0.1599472165107727,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.6304042339324951,0.1187338531017303,0.544119656085968,285.0516357421875,284.95001220703125,300.5067749023437,295.7314453125,298.8192138671875,297.3532409667969,285.0473022460937,1.0,0.3233451247215271,1.0,1.0,0.7173659205436707,1.0,-1.5064282417297363,0.6990760564804077,0.8073521256446838,0.3544485867023468,0.9690752029418944,0.9690752029418944,0.0,71.772216796875,52.0,37038.52734375,0.0,378.0005493164063,1.0,281.5419921875,283.9663391113281,298.6860046386719,301.1076965332031,293.1499938964844,293.1499938964844,281.25,31840.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804196238517761,1.0,0.0,0.0,3.656458854675293,3.656482219696045,8.921023777475057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.75,0.0,1509.18896484375,1895.4371337890625,0.0,1459.7879638671875,0.9038267135620116,1.0,0.0,3.0,1.0,0.0
17658600,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8624789714813232,0.3114389181137085,0.2809635400772095,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7168239951133728,0.1748382151126861,0.1671784669160843,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.6725596189498901,0.1452983766794204,0.1029572561383247,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7061992883682251,0.1671338528394699,0.1599472165107727,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.6304042339324951,0.1187338531017303,0.544119656085968,285.0516357421875,284.95001220703125,300.5067749023437,295.7314453125,298.8192138671875,297.3532409667969,285.0473022460937,1.0,0.3233451247215271,1.0,1.0,0.7173659205436707,1.0,-1.5064282417297363,0.6990760564804077,0.8073521256446838,0.3544485867023468,0.9690752029418944,0.9690752029418944,0.0,71.772216796875,52.0,37038.52734375,0.0,378.0005493164063,1.0,281.5419921875,283.9663391113281,298.6860046386719,301.1076965332031,293.1499938964844,293.1499938964844,281.25,31840.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804196238517761,1.0,0.0,0.0,3.656458854675293,3.656482219696045,8.921023777475057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.75,0.0,1509.18896484375,1895.4371337890625,0.0,1459.7879638671875,0.9038267135620116,1.0,0.0,3.0,1.0,0.0
17658660,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8818885087966919,0.3130362629890442,0.2824977040290832,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.732641339302063,0.1766425669193267,0.1687457263469696,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.6890032291412354,0.1465179920196533,0.1037171930074691,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7225335836410522,0.1687414944171905,0.1613296419382095,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6418038606643677,0.1184567287564277,0.5419138073921204,284.8622131347656,284.95001220703125,300.5424499511719,295.7528991699219,298.8312072753906,297.3429870605469,284.8700561523437,1.0,0.3167417049407959,1.0,1.0,0.7164379358291626,1.0,-1.5100775957107544,0.7012079358100891,0.8088697195053101,0.3556476235389709,0.8273608088493347,0.8273608088493347,0.0,65.41510009765625,40.0,37511.8125,0.0,363.5217895507813,1.0,281.2577819824219,283.7935791015625,298.78472900390625,301.3080444335937,293.1499938964844,293.1499938964844,281.54998779296875,40893.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920788288116455,1.0,0.0,0.0,3.526047945022583,3.526071786880493,8.2960190184167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.03857421875,0.0,1434.95849609375,1895.4371337890625,0.0,1548.8099365234375,0.8806346654891968,1.0,0.0,3.0,1.0,0.0
17658720,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8818885087966919,0.3130362629890442,0.2824977040290832,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.732641339302063,0.1766425669193267,0.1687457263469696,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.6890032291412354,0.1465179920196533,0.1037171930074691,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7225335836410522,0.1687414944171905,0.1613296419382095,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6418038606643677,0.1184567287564277,0.5419138073921204,284.8622131347656,284.95001220703125,300.5424499511719,295.7528991699219,298.8312072753906,297.3429870605469,284.8700561523437,1.0,0.3167417049407959,1.0,1.0,0.7164379358291626,1.0,-1.5100775957107544,0.7012079358100891,0.8088697195053101,0.3556476235389709,0.8273608088493347,0.8273608088493347,0.0,65.41510009765625,40.0,37511.8125,0.0,363.5217895507813,1.0,281.2577819824219,283.7935791015625,298.78472900390625,301.3080444335937,293.1499938964844,293.1499938964844,281.54998779296875,40893.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920788288116455,1.0,0.0,0.0,3.526047945022583,3.526071786880493,8.2960190184167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.03857421875,0.0,1434.95849609375,1895.4371337890625,0.0,1548.8099365234375,0.8806346654891968,1.0,0.0,3.0,1.0,0.0
