time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.911685347557068,0.3156450986862182,0.2841513454914093,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7559577226638794,0.1788953393697738,0.1703647375106811,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7129268646240234,0.1481390446424484,0.1044816374778747,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7449384927749634,0.1707602888345718,0.1627391576766967,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6605240106582642,0.1185717210173606,0.5401476621627808,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.84765625,297.33966064453125,285.0525817871094,1.0,0.3082127273082733,1.0,1.0,0.7155100107192993,1.0,-1.5144926309585571,0.7037361860275269,0.8107563853263855,0.357008695602417,0.9838458895683287,0.9838458895683287,0.0,57.32072067260742,28.0,37259.5546875,0.0,344.8700256347656,1.0,281.542236328125,283.9648742675781,298.7408447265625,301.17742919921875,293.1499938964844,293.1499938964844,281.25,31561.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803080439567566,1.0,0.0,0.0,3.6807844638824463,3.680808067321777,9.040116992764524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.82177734375,0.0,1534.19775390625,1895.4371337890625,0.0,1458.9490966796875,0.909127414226532,1.0,0.0,3.0,1.0,0.0
17658840,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.911685347557068,0.3156450986862182,0.2841513454914093,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7559577226638794,0.1788953393697738,0.1703647375106811,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7129268646240234,0.1481390446424484,0.1044816374778747,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7449384927749634,0.1707602888345718,0.1627391576766967,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6605240106582642,0.1185717210173606,0.5401476621627808,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.84765625,297.33966064453125,285.0525817871094,1.0,0.3082127273082733,1.0,1.0,0.7155100107192993,1.0,-1.5144926309585571,0.7037361860275269,0.8107563853263855,0.357008695602417,0.9838458895683287,0.9838458895683287,0.0,57.32072067260742,28.0,37259.5546875,0.0,344.8700256347656,1.0,281.542236328125,283.9648742675781,298.7408447265625,301.17742919921875,293.1499938964844,293.1499938964844,281.25,31561.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803080439567566,1.0,0.0,0.0,3.6807844638824463,3.680808067321777,9.040116992764524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.82177734375,0.0,1534.19775390625,1895.4371337890625,0.0,1458.9490966796875,0.909127414226532,1.0,0.0,3.0,1.0,0.0
17658900,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9339147806167604,0.3166812062263489,0.2851483821868896,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7722878456115723,0.1799963265657425,0.1713016182184219,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7273948788642883,0.1489157825708389,0.1049480363726615,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7604677677154541,0.1717422902584076,0.1635614037513733,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.6741228103637695,0.1186712533235549,0.5399089455604553,284.90435791015625,284.95001220703125,300.5980834960937,295.78692626953125,298.8558959960937,297.337646484375,284.878662109375,1.0,0.3034587204456329,1.0,1.0,0.7150460481643677,1.0,-1.5180758237838743,0.7056766152381897,0.8123992085456848,0.35805743932724,0.8977182507514954,0.8977182507514954,0.0,52.76124572753906,28.0,38095.2421875,0.0,334.8422241210937,1.0,281.2962341308594,283.7685241699219,298.832275390625,301.42095947265625,293.1499938964844,293.1499938964844,281.25,34616.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890456676483154,1.0,0.0,0.0,3.7086610794067374,3.708685398101807,9.17756779017509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.72119140625,0.0,1588.902099609375,1895.4371337890625,0.0,1525.399169921875,0.9154938459396362,1.0,0.0,3.0,1.0,0.0
17658960,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.9581975936889648,0.3173055648803711,0.2856585383415222,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.7913200855255127,0.1809221357107162,0.1720543205738067,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7433897852897644,0.1495207548141479,0.1052795723080635,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.778779149055481,0.1725530922412872,0.16420479118824,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.6900262236595154,0.118652768433094,0.5391595363616943,284.8586730957031,284.95001220703125,300.6171569824219,295.7987060546875,298.8626403808594,297.3328857421875,284.8656311035156,1.0,0.2983690202236175,1.0,1.0,0.7146568298339844,1.0,-1.519864201545715,0.706699788570404,0.8131644129753113,0.3586490154266357,0.838921308517456,0.838921308517456,0.0,48.15736770629883,25.0,37841.2109375,0.0,323.79620361328125,1.0,281.2572326660156,283.7786560058594,298.83624267578125,301.380126953125,293.1499938964844,293.1499938964844,281.54998779296875,40266.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929036378860474,1.0,0.0,0.0,3.5770814418792725,3.5771055221557617,8.537897997484833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.83740234375,0.0,1484.828857421875,1895.4371337890625,0.0,1555.206298828125,0.8913838863372803,1.0,0.0,3.0,1.0,0.0
17659020,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9983980655670166,0.3199341297149658,0.2873234450817108,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8293126225471497,0.1833249777555465,0.17385134100914,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7786208391189575,0.1512624323368072,0.1061514467000961,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8170695900917053,0.1746928244829177,0.1657637357711792,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219114899635315,0.1190145388245582,0.538735032081604,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812255859375,297.3318176269531,285.05615234375,1.0,0.2907516360282898,1.0,1.0,0.7138785123825073,1.0,-1.526128172874451,0.7100898623466492,0.8160383105278015,0.3604604303836822,0.9988962411880492,0.9988962411880492,0.0,40.734840393066406,25.0,37600.0546875,0.0,307.5653381347656,1.0,281.5426025390625,283.9589233398437,298.7908020019531,301.2479248046875,293.1499938964844,293.1499938964844,281.25,31647.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681564211845398,1.0,0.0,0.0,3.7236521244049072,3.723676204681397,9.251912160834764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.35986328125,0.0,1583.43798828125,1895.4371337890625,0.0,1468.4097900390625,0.9188770055770874,1.0,0.0,3.0,1.0,0.0
17659080,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9983980655670166,0.3199341297149658,0.2873234450817108,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8293126225471497,0.1833249777555465,0.17385134100914,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7786208391189575,0.1512624323368072,0.1061514467000961,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8170695900917053,0.1746928244829177,0.1657637357711792,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219114899635315,0.1190145388245582,0.538735032081604,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812255859375,297.3318176269531,285.05615234375,1.0,0.2907516360282898,1.0,1.0,0.7138785123825073,1.0,-1.526128172874451,0.7100898623466492,0.8160383105278015,0.3604604303836822,0.9988962411880492,0.9988962411880492,0.0,40.734840393066406,25.0,37600.0546875,0.0,307.5653381347656,1.0,281.5426025390625,283.9589233398437,298.7908020019531,301.2479248046875,293.1499938964844,293.1499938964844,281.25,31647.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681564211845398,1.0,0.0,0.0,3.7236521244049072,3.723676204681397,9.251912160834764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.35986328125,0.0,1583.43798828125,1895.4371337890625,0.0,1468.4097900390625,0.9188770055770874,1.0,0.0,3.0,1.0,0.0
17659140,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.9990000128746032,0.3244631588459015,0.2696307301521301,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8509782552719116,0.1853711605072021,0.1758373081684112,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8001894354820251,0.1526473760604858,0.1071548759937286,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8379338979721069,0.1764816045761108,0.1675020903348922,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381513714790344,0.1192250251770019,0.5395727753639221,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.9006042480469,297.3342590332031,284.8454895019531,1.0,0.2848615348339081,1.0,1.0,0.7131001353263855,1.0,-1.5118792057037354,0.7032477259635925,0.8086314797401428,0.3573631644248962,0.8355311155319214,0.8355311155319214,0.0,37.23463439941406,25.0,37782.6015625,0.0,291.909423828125,1.0,281.2572326660156,283.7542419433594,298.8809509277344,301.4317932128906,293.1499938964844,293.1499938964844,281.54998779296875,40970.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936171054840088,1.0,0.0,0.0,3.6071972846984863,3.607221603393554,8.682265502102382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.25634765625,0.0,1522.820556640625,1895.4371337890625,0.0,1560.7491455078125,0.8981266021728516,1.0,0.0,3.0,1.0,0.0
17659200,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.9990000128746032,0.3244631588459015,0.2696307301521301,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8509782552719116,0.1853711605072021,0.1758373081684112,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8001894354820251,0.1526473760604858,0.1071548759937286,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8379338979721069,0.1764816045761108,0.1675020903348922,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381513714790344,0.1192250251770019,0.5395727753639221,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.9006042480469,297.3342590332031,284.8454895019531,1.0,0.2848615348339081,1.0,1.0,0.7131001353263855,1.0,-1.5118792057037354,0.7032477259635925,0.8086314797401428,0.3573631644248962,0.8355311155319214,0.8355311155319214,0.0,37.23463439941406,25.0,37782.6015625,0.0,291.909423828125,1.0,281.2572326660156,283.7542419433594,298.8809509277344,301.4317932128906,293.1499938964844,293.1499938964844,281.54998779296875,40970.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936171054840088,1.0,0.0,0.0,3.6071972846984863,3.607221603393554,8.682265502102382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.25634765625,0.0,1522.820556640625,1895.4371337890625,0.0,1560.7491455078125,0.8981266021728516,1.0,0.0,3.0,1.0,0.0
17659260,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.332947701215744,0.2536800503730774,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8710543513298035,0.1877230703830719,0.1777950525283813,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8185722231864929,0.154327318072319,0.1081373170018196,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8568456172943115,0.1785474121570587,0.1692004948854446,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7527309060096741,0.1197564527392387,0.5407655239105225,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.92950439453125,297.353515625,285.0262756347656,1.0,0.2801901400089264,1.0,1.0,0.7121534943580627,1.0,-1.4997276067733765,0.6975075602531433,0.8022200465202332,0.3548428416252136,0.9732517004013062,0.9732517004013062,0.0,34.607086181640625,28.0,37104.015625,0.0,279.7412414550781,1.0,281.5426025390625,283.9338073730469,298.82745361328125,301.2637634277344,293.1499938964844,293.1499938964844,281.25,32519.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794825792312622,1.0,0.0,0.0,3.713634729385376,3.713658809661865,9.202199748870044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.927734375,0.0,1578.6314697265625,1895.4371337890625,0.0,1452.748779296875,0.9171856641769408,1.0,0.0,3.0,1.0,0.0
17659320,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.332947701215744,0.2536800503730774,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8710543513298035,0.1877230703830719,0.1777950525283813,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8185722231864929,0.154327318072319,0.1081373170018196,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8568456172943115,0.1785474121570587,0.1692004948854446,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7527309060096741,0.1197564527392387,0.5407655239105225,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.92950439453125,297.353515625,285.0262756347656,1.0,0.2801901400089264,1.0,1.0,0.7121534943580627,1.0,-1.4997276067733765,0.6975075602531433,0.8022200465202332,0.3548428416252136,0.9732517004013062,0.9732517004013062,0.0,34.607086181640625,28.0,37104.015625,0.0,279.7412414550781,1.0,281.5426025390625,283.9338073730469,298.82745361328125,301.2637634277344,293.1499938964844,293.1499938964844,281.25,32519.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794825792312622,1.0,0.0,0.0,3.713634729385376,3.713658809661865,9.202199748870044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.927734375,0.0,1578.6314697265625,1895.4371337890625,0.0,1452.748779296875,0.9171856641769408,1.0,0.0,3.0,1.0,0.0
17659380,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.998695194721222,0.3415753543376922,0.2424118965864181,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8867759704589844,0.1897898465394973,0.1798377931118011,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8316385746002197,0.1557283699512481,0.1091787070035934,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.871674656867981,0.1803316324949264,0.1709728688001632,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641030550003052,0.1202983185648918,0.5432248115539551,284.84503173828125,284.95001220703125,300.7762145996094,295.898681640625,298.9591064453125,297.3728942871094,284.8548583984375,1.0,0.2777954936027527,1.0,1.0,0.7112067937850952,1.0,-1.494979739189148,0.6954545974731445,0.7995252013206482,0.3541273176670074,0.8191508650779724,0.8191508650779724,0.0,33.015071868896484,31.0,37345.31640625,0.0,273.59893798828125,1.0,281.2575378417969,283.7745666503906,298.9192199707031,301.4358215332031,293.1499938964844,293.1499938964844,281.54998779296875,42260.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887065172195435,1.0,0.0,0.0,3.533980131149292,3.534004211425781,8.33338617667323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.57861328125,0.0,1453.2364501953125,1895.4371337890625,0.0,1522.7921142578125,0.8834549784660339,1.0,0.0,3.0,1.0,0.0
17659440,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.998695194721222,0.3415753543376922,0.2424118965864181,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8867759704589844,0.1897898465394973,0.1798377931118011,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8316385746002197,0.1557283699512481,0.1091787070035934,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.871674656867981,0.1803316324949264,0.1709728688001632,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641030550003052,0.1202983185648918,0.5432248115539551,284.84503173828125,284.95001220703125,300.7762145996094,295.898681640625,298.9591064453125,297.3728942871094,284.8548583984375,1.0,0.2777954936027527,1.0,1.0,0.7112067937850952,1.0,-1.494979739189148,0.6954545974731445,0.7995252013206482,0.3541273176670074,0.8191508650779724,0.8191508650779724,0.0,33.015071868896484,31.0,37345.31640625,0.0,273.59893798828125,1.0,281.2575378417969,283.7745666503906,298.9192199707031,301.4358215332031,293.1499938964844,293.1499938964844,281.54998779296875,42260.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887065172195435,1.0,0.0,0.0,3.533980131149292,3.534004211425781,8.33338617667323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.57861328125,0.0,1453.2364501953125,1895.4371337890625,0.0,1522.7921142578125,0.8834549784660339,1.0,0.0,3.0,1.0,0.0
17659500,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9982188940048218,0.3458666801452636,0.2388734072446823,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8922569751739502,0.1909388750791549,0.1807886362075805,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8360615968704224,0.1565414518117904,0.1096500158309936,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8768287301063538,0.1813276261091232,0.1717867702245712,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7678895592689514,0.1206600293517112,0.5443797707557678,285.0140686035156,284.95001220703125,300.7967224121094,295.9117126464844,298.9740905761719,297.38238525390625,285.035400390625,1.0,0.2772863209247589,1.0,1.0,0.7107334733009338,1.0,-1.4948005676269531,0.695527970790863,0.7992725968360901,0.354280561208725,0.9212985634803772,0.9212985634803772,0.0,32.571292877197266,31.0,36862.8515625,0.0,272.3921813964844,1.0,281.49786376953125,283.96295166015625,298.8569030761719,301.2354736328125,293.1499938964844,293.1499938964844,281.54998779296875,35291.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791651248931885,1.0,0.0,0.0,3.556294202804565,3.5563173294067383,8.438954637313145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.72998046875,0.0,1426.2288818359375,1895.4371337890625,0.0,1450.3681640625,0.8869651556015015,1.0,0.0,3.0,1.0,0.0
17659560,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.99774169921875,0.3502569794654846,0.2358238697052002,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8975967764854431,0.1922727674245834,0.1819705516099929,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8404393792152405,0.1575305163860321,0.1102854534983635,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8818635940551758,0.1824979186058044,0.1728181838989257,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7716262936592102,0.1211723387241363,0.5463419556617737,285.0490417480469,284.95001220703125,300.8172607421875,295.9247741699219,298.9900817871094,297.39324951171875,285.0458068847656,1.0,0.2772132456302643,1.0,1.0,0.710161566734314,1.0,-1.496912717819214,0.6967858076095581,0.800126850605011,0.3549927473068237,0.9756267666816713,0.9756267666816713,0.0,32.238792419433594,34.0,37097.2421875,0.0,272.4675598144531,1.0,281.5419311523437,283.95440673828125,298.88232421875,301.3075561523437,293.1499938964844,293.1499938964844,281.25,31935.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751338243484497,1.0,0.0,0.0,3.679047346115112,3.6790709495544434,9.031587069330272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.8486328125,0.0,1535.0693359375,1895.4371337890625,0.0,1420.3133544921875,0.9090601801872252,1.0,0.0,3.0,1.0,0.0
17659620,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973355531692504,0.3573175966739654,0.2334963530302047,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9038555026054382,0.1944300681352615,0.184160977602005,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8453950881958008,0.1590122729539871,0.1114292591810226,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.887646496295929,0.1843449920415878,0.1747113019227981,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755265235900879,0.121882289648056,0.550006091594696,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.0167236328125,297.4042358398437,284.87237548828125,1.0,0.2781744599342346,1.0,1.0,0.709017813205719,1.0,-1.504791259765625,0.7011399865150452,0.8036512732505798,0.3572853505611419,0.8376197814941406,0.8376197814941406,0.0,32.0988883972168,37.0,37747.74609375,0.0,275.5643615722656,1.0,281.257568359375,283.7817687988281,298.9853515625,301.5196228027344,293.1499938964844,293.1499938964844,281.54998779296875,40438.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871823072433472,1.0,0.0,0.0,3.5645453929901123,3.5645694732666016,8.478160111735633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.8388671875,0.0,1472.5894775390625,1895.4371337890625,0.0,1511.1036376953125,0.8888318538665771,1.0,0.0,3.0,1.0,0.0
17659680,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973355531692504,0.3573175966739654,0.2334963530302047,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9038555026054382,0.1944300681352615,0.184160977602005,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8453950881958008,0.1590122729539871,0.1114292591810226,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.887646496295929,0.1843449920415878,0.1747113019227981,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755265235900879,0.121882289648056,0.550006091594696,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.0167236328125,297.4042358398437,284.87237548828125,1.0,0.2781744599342346,1.0,1.0,0.709017813205719,1.0,-1.504791259765625,0.7011399865150452,0.8036512732505798,0.3572853505611419,0.8376197814941406,0.8376197814941406,0.0,32.0988883972168,37.0,37747.74609375,0.0,275.5643615722656,1.0,281.257568359375,283.7817687988281,298.9853515625,301.5196228027344,293.1499938964844,293.1499938964844,281.54998779296875,40438.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871823072433472,1.0,0.0,0.0,3.5645453929901123,3.5645694732666016,8.478160111735633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.8388671875,0.0,1472.5894775390625,1895.4371337890625,0.0,1511.1036376953125,0.8888318538665771,1.0,0.0,3.0,1.0,0.0
17659740,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9976235628128052,0.3637249767780304,0.2351241111755371,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9058219194412231,0.1969441920518875,0.1863686591386795,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466249108314514,0.1608332693576812,0.1125835999846458,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8891807198524475,0.1865161210298538,0.1766069233417511,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756370902061462,0.1227389648556709,0.5534111857414246,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.04229736328125,297.4122314453125,285.0692749023437,1.0,0.2803796231746673,1.0,1.0,0.7078740000724792,1.0,-1.517141819000244,0.7077468633651733,0.8093949556350708,0.3606260120868683,1.0,1.0,0.0,32.50123596191406,40.0,37701.8359375,0.0,282.08074951171875,1.0,281.54254150390625,283.96466064453125,298.9490966796875,301.4082946777344,293.1499938964844,293.1499938964844,281.25,31417.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676615834236145,1.0,0.0,0.0,3.723787069320679,3.723811149597168,9.25258291317732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.767578125,0.0,1581.8380126953125,1895.4371337890625,0.0,1431.3238525390625,0.9188265800476074,1.0,0.0,3.0,1.0,0.0
17659800,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9976235628128052,0.3637249767780304,0.2351241111755371,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9058219194412231,0.1969441920518875,0.1863686591386795,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466249108314514,0.1608332693576812,0.1125835999846458,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8891807198524475,0.1865161210298538,0.1766069233417511,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756370902061462,0.1227389648556709,0.5534111857414246,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.04229736328125,297.4122314453125,285.0692749023437,1.0,0.2803796231746673,1.0,1.0,0.7078740000724792,1.0,-1.517141819000244,0.7077468633651733,0.8093949556350708,0.3606260120868683,1.0,1.0,0.0,32.50123596191406,40.0,37701.8359375,0.0,282.08074951171875,1.0,281.54254150390625,283.96466064453125,298.9490966796875,301.4082946777344,293.1499938964844,293.1499938964844,281.25,31417.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676615834236145,1.0,0.0,0.0,3.723787069320679,3.723811149597168,9.25258291317732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.767578125,0.0,1581.8380126953125,1895.4371337890625,0.0,1431.3238525390625,0.9188265800476074,1.0,0.0,3.0,1.0,0.0
17659860,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983754754066468,0.3682990968227386,0.2399694770574569,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9041273593902588,0.1990990340709686,0.1886093914508819,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8447641730308533,0.1623000800609588,0.1137555390596389,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8872194886207581,0.1883364468812942,0.1785262823104858,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727072834968567,0.1233140230178833,0.5567802786827087,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.0622863769531,297.4100646972656,284.8789978027344,1.0,0.2836416065692901,1.0,1.0,0.7072089314460754,1.0,-1.5334035158157349,0.7161296606063843,0.8172738552093506,0.3647990524768829,0.8729131817817688,0.8729131817817688,0.0,33.37112045288086,43.0,38661.921875,0.0,291.69390869140625,1.0,281.2564697265625,283.7646179199219,299.05108642578125,301.6391296386719,293.1499938964844,293.1499938964844,281.54998779296875,38520.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911048889160156,1.0,0.0,0.0,3.676975965499878,3.677000522613525,9.02141891856445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.07861328125,0.0,1582.3868408203125,1895.4371337890625,0.0,1541.2740478515625,0.9123994708061218,1.0,0.0,3.0,1.0,0.0
17659920,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983754754066468,0.3682990968227386,0.2399694770574569,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9041273593902588,0.1990990340709686,0.1886093914508819,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8447641730308533,0.1623000800609588,0.1137555390596389,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8872194886207581,0.1883364468812942,0.1785262823104858,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727072834968567,0.1233140230178833,0.5567802786827087,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.0622863769531,297.4100646972656,284.8789978027344,1.0,0.2836416065692901,1.0,1.0,0.7072089314460754,1.0,-1.5334035158157349,0.7161296606063843,0.8172738552093506,0.3647990524768829,0.8729131817817688,0.8729131817817688,0.0,33.37112045288086,43.0,38661.921875,0.0,291.69390869140625,1.0,281.2564697265625,283.7646179199219,299.05108642578125,301.6391296386719,293.1499938964844,293.1499938964844,281.54998779296875,38520.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911048889160156,1.0,0.0,0.0,3.676975965499878,3.677000522613525,9.02141891856445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.07861328125,0.0,1582.3868408203125,1895.4371337890625,0.0,1541.2740478515625,0.9123994708061218,1.0,0.0,3.0,1.0,0.0
17659980,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9990000128746032,0.372142881155014,0.2476383447647094,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8990835547447205,0.2015562653541565,0.1907940506935119,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8399947881698608,0.1640512198209762,0.114884465932846,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8819471001625061,0.1904273331165313,0.1803774833679199,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7667180895805359,0.1239347606897354,0.5593416690826416,285.0889892578125,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.4051208496094,285.089599609375,1.0,0.2877030074596405,1.0,1.0,0.7065438032150269,1.0,-1.551883339881897,0.725605309009552,0.8262780904769897,0.3695840537548065,1.0,1.0,0.0,34.686702728271484,46.0,38582.44921875,0.0,303.7088623046875,1.0,281.54315185546875,283.9662170410156,299.0100402832031,301.5243835449219,293.1499938964844,293.1499938964844,281.25,32593.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682245135307312,1.0,0.0,0.0,3.8047242164611816,3.8047492504119873,9.659166835263022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.93896484375,0.0,1685.6490478515625,1895.4371337890625,0.0,1473.55126953125,0.9373986124992372,1.0,0.0,3.0,1.0,0.0
17660040,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9990000128746032,0.372142881155014,0.2476383447647094,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8990835547447205,0.2015562653541565,0.1907940506935119,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8399947881698608,0.1640512198209762,0.114884465932846,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8819471001625061,0.1904273331165313,0.1803774833679199,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7667180895805359,0.1239347606897354,0.5593416690826416,285.0889892578125,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.4051208496094,285.089599609375,1.0,0.2877030074596405,1.0,1.0,0.7065438032150269,1.0,-1.551883339881897,0.725605309009552,0.8262780904769897,0.3695840537548065,1.0,1.0,0.0,34.686702728271484,46.0,38582.44921875,0.0,303.7088623046875,1.0,281.54315185546875,283.9662170410156,299.0100402832031,301.5243835449219,293.1499938964844,293.1499938964844,281.25,32593.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682245135307312,1.0,0.0,0.0,3.8047242164611816,3.8047492504119873,9.659166835263022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.93896484375,0.0,1685.6490478515625,1895.4371337890625,0.0,1473.55126953125,0.9373986124992372,1.0,0.0,3.0,1.0,0.0
17660100,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9990000128746032,0.3735831975936889,0.2518161833286285,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.8963311314582825,0.2027413249015808,0.1920264065265655,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8374582529067993,0.1648806184530258,0.1155454069375991,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8790919184684753,0.1914291530847549,0.1814331710338592,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.7635393142700195,0.1242034137248992,0.5609539747238159,284.95562744140625,284.95001220703125,301.0032958984375,296.0429992675781,299.0893859863281,297.40087890625,284.9314270019531,1.0,0.2900041043758392,1.0,1.0,0.706211268901825,1.0,-1.562374711036682,0.730957567691803,0.8314172029495239,0.3723399639129638,0.9701551198959352,0.9701551198959352,0.0,35.44700622558594,46.0,39672.2734375,0.0,310.68267822265625,1.0,281.2935485839844,283.7795715332031,299.10009765625,301.7792053222656,293.1499938964844,293.1499938964844,281.25,33731.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920142769813538,1.0,0.0,0.0,3.843104600906372,3.843130111694336,9.855024245553068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.287109375,0.0,1740.93701171875,1895.4371337890625,0.0,1548.31005859375,0.9465336799621582,1.0,0.0,3.0,1.0,0.0
17660160,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.37432661652565,0.2569809556007385,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8920589685440063,0.2036908417940139,0.193043440580368,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8335899114608765,0.1654834002256393,0.1160527244210243,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8747739195823669,0.1922034919261932,0.1822824627161026,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.759105920791626,0.1242821663618087,0.5618219375610352,284.8941345214844,284.95001220703125,301.0237731933594,296.0559387207031,299.0953063964844,297.39239501953125,284.8965759277344,1.0,0.292426735162735,1.0,1.0,0.7060613036155701,1.0,-1.5724670886993408,0.7360395193099976,0.836427628993988,0.374963104724884,0.9162557721138,0.9162557721138,0.0,36.36983489990234,49.0,39764.6171875,0.0,317.9844970703125,1.0,281.2560729980469,283.7544860839844,299.1074523925781,301.76177978515625,293.1499938964844,293.1499938964844,280.95001220703125,37056.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973329186439514,1.0,0.0,0.0,3.800251007080078,3.800276756286621,9.636466984375147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.58544921875,0.0,1715.072021484375,1895.4371337890625,0.0,1589.7686767578125,0.939042329788208,1.0,0.0,3.0,1.0,0.0
17660220,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9990000128746032,0.3745620846748352,0.2689836323261261,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8811384439468384,0.2054092437028885,0.1947733610868454,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8237859606742859,0.1665174961090088,0.1168525889515876,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8639070987701416,0.1935656368732452,0.1836795806884765,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7482371926307678,0.1241723522543907,0.5620149374008179,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.3702697753906,284.861328125,1.0,0.2975307404994964,1.0,1.0,0.7057614326477051,1.0,-1.5918232202529907,0.7457774877548218,0.846045732498169,0.3800381124019623,0.800521969795227,0.800521969795227,0.0,38.57163619995117,52.0,40211.75390625,0.0,333.40093994140625,1.0,280.95758056640625,283.73486328125,299.1134338378906,301.8086242675781,293.1499938964844,293.1499938964844,281.25,44972.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074639797210693,1.0,0.0,0.0,3.445354461669922,3.445378065109253,7.92065520727192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.1923828125,0.0,1380.5584716796875,1895.4371337890625,0.0,1670.1483154296875,0.8684492707252502,1.0,0.0,3.0,1.0,0.0
17660280,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9990000128746032,0.3745620846748352,0.2689836323261261,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8811384439468384,0.2054092437028885,0.1947733610868454,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8237859606742859,0.1665174961090088,0.1168525889515876,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8639070987701416,0.1935656368732452,0.1836795806884765,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7482371926307678,0.1241723522543907,0.5620149374008179,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.3702697753906,284.861328125,1.0,0.2975307404994964,1.0,1.0,0.7057614326477051,1.0,-1.5918232202529907,0.7457774877548218,0.846045732498169,0.3800381124019623,0.800521969795227,0.800521969795227,0.0,38.57163619995117,52.0,40211.75390625,0.0,333.40093994140625,1.0,280.95758056640625,283.73486328125,299.1134338378906,301.8086242675781,293.1499938964844,293.1499938964844,281.25,44972.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074639797210693,1.0,0.0,0.0,3.445354461669922,3.445378065109253,7.92065520727192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.1923828125,0.0,1380.5584716796875,1895.4371337890625,0.0,1670.1483154296875,0.8684492707252502,1.0,0.0,3.0,1.0,0.0
17660340,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751854002475738,0.2807076871395111,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8717648386955261,0.2078437060117721,0.1969461292028427,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152305483818054,0.1682271808385849,0.1179622188210487,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8546085953712463,0.195592850446701,0.1854806542396545,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386176586151123,0.1244144588708877,0.5628818273544312,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1172180175781,297.35577392578125,285.0503845214844,1.0,0.3029500246047973,1.0,1.0,0.7054615020751953,1.0,-1.6130409240722656,0.7564470767974854,0.8565938472747803,0.3856149017810821,0.9660540819168092,0.9660540819168092,0.0,40.88180541992188,55.0,40426.453125,0.0,350.41729736328125,1.0,281.2415771484375,283.899169921875,299.0736389160156,301.6959533691406,293.1499938964844,293.1499938964844,280.95001220703125,31753.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954107284545898,1.0,0.0,0.0,3.63901948928833,3.639042854309082,8.836129836709006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.46240234375,0.0,1489.3111572265625,1895.4371337890625,0.0,1574.72509765625,0.8998712301254272,1.0,0.0,3.0,1.0,0.0
17660400,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751854002475738,0.2807076871395111,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8717648386955261,0.2078437060117721,0.1969461292028427,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152305483818054,0.1682271808385849,0.1179622188210487,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8546085953712463,0.195592850446701,0.1854806542396545,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386176586151123,0.1244144588708877,0.5628818273544312,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1172180175781,297.35577392578125,285.0503845214844,1.0,0.3029500246047973,1.0,1.0,0.7054615020751953,1.0,-1.6130409240722656,0.7564470767974854,0.8565938472747803,0.3856149017810821,0.9660540819168092,0.9660540819168092,0.0,40.88180541992188,55.0,40426.453125,0.0,350.41729736328125,1.0,281.2415771484375,283.899169921875,299.0736389160156,301.6959533691406,293.1499938964844,293.1499938964844,280.95001220703125,31753.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954107284545898,1.0,0.0,0.0,3.63901948928833,3.639042854309082,8.836129836709006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.46240234375,0.0,1489.3111572265625,1895.4371337890625,0.0,1574.72509765625,0.8998712301254272,1.0,0.0,3.0,1.0,0.0
17660460,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3741974532604217,0.2930499017238617,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8624684810638428,0.2098588645458221,0.1991102546453476,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8062445521354675,0.1695244163274765,0.1190564855933189,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8454561233520508,0.1972184479236602,0.1872703582048416,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7292195558547974,0.1243939772248268,0.5637760758399963,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,299.1266174316406,297.3355712890625,284.8954467773437,1.0,0.3086274266242981,1.0,1.0,0.7053537964820862,1.0,-1.634993553161621,0.7674039006233215,0.8675896525382996,0.391369879245758,0.8482616543769836,0.8482616543769836,0.0,43.402809143066406,58.0,41378.67578125,0.0,368.8233947753906,1.0,280.9578552246094,283.73638916015625,299.171875,301.9235534667969,293.1499938964844,293.1499938964844,281.25,39267.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085797190666199,1.0,0.0,0.0,3.5521035194396973,3.5521273612976074,8.419078199040086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.1865234375,0.0,1450.7491455078125,1895.4371337890625,0.0,1679.109619140625,0.8855866193771362,1.0,0.0,3.0,1.0,0.0
17660520,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3741974532604217,0.2930499017238617,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8624684810638428,0.2098588645458221,0.1991102546453476,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8062445521354675,0.1695244163274765,0.1190564855933189,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8454561233520508,0.1972184479236602,0.1872703582048416,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7292195558547974,0.1243939772248268,0.5637760758399963,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,299.1266174316406,297.3355712890625,284.8954467773437,1.0,0.3086274266242981,1.0,1.0,0.7053537964820862,1.0,-1.634993553161621,0.7674039006233215,0.8675896525382996,0.391369879245758,0.8482616543769836,0.8482616543769836,0.0,43.402809143066406,58.0,41378.67578125,0.0,368.8233947753906,1.0,280.9578552246094,283.73638916015625,299.171875,301.9235534667969,293.1499938964844,293.1499938964844,281.25,39267.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085797190666199,1.0,0.0,0.0,3.5521035194396973,3.5521273612976074,8.419078199040086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.1865234375,0.0,1450.7491455078125,1895.4371337890625,0.0,1679.109619140625,0.8855866193771362,1.0,0.0,3.0,1.0,0.0
17660580,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3731251060962677,0.3058184087276459,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8534952402114868,0.2122245728969574,0.2012642920017242,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.797019898891449,0.171146884560585,0.1201383024454116,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8366231918334961,0.1991597563028335,0.1890363842248916,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.71980881690979,0.1245094239711761,0.5642620921134949,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,299.1383056640625,297.32012939453125,285.0784912109375,1.0,0.3144281804561615,1.0,1.0,0.705246090888977,1.0,-1.6569106578826904,0.7783506512641907,0.8785600066184998,0.3971211016178131,1.0,1.0,0.0,46.097286224365234,46.0,41486.37890625,0.0,388.1573486328125,1.0,281.2425842285156,283.9030456542969,299.13897705078125,301.8279113769531,293.1499938964844,293.1499938964844,280.95001220703125,31352.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007740139961243,1.0,0.0,0.0,3.7296009063720703,3.72962498664856,9.28149688661506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.09716796875,0.0,1588.0164794921875,1895.4371337890625,0.0,1616.8670654296875,0.919824719429016,1.0,0.0,3.0,1.0,0.0
