time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3731251060962677,0.3058184087276459,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8534952402114868,0.2122245728969574,0.2012642920017242,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.797019898891449,0.171146884560585,0.1201383024454116,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8366231918334961,0.1991597563028335,0.1890363842248916,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.71980881690979,0.1245094239711761,0.5642620921134949,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,299.1383056640625,297.32012939453125,285.0784912109375,1.0,0.3144281804561615,1.0,1.0,0.705246090888977,1.0,-1.6569106578826904,0.7783506512641907,0.8785600066184998,0.3971211016178131,1.0,1.0,0.0,46.097286224365234,46.0,41486.37890625,0.0,388.1573486328125,1.0,281.2425842285156,283.9030456542969,299.13897705078125,301.8279113769531,293.1499938964844,293.1499938964844,280.95001220703125,31352.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007740139961243,1.0,0.0,0.0,3.7296009063720703,3.72962498664856,9.28149688661506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.09716796875,0.0,1588.0164794921875,1895.4371337890625,0.0,1616.8670654296875,0.919824719429016,1.0,0.0,3.0,1.0,0.0
17660700,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.9990000128746032,0.372442752122879,0.306867778301239,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8541110754013062,0.2133008688688278,0.2024036198854446,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.7974006533622742,0.1718524098396301,0.1207184344530105,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.8370217084884644,0.2000277489423751,0.1899736672639846,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.7191783785820007,0.1245102435350418,0.5646328926086426,284.9291076660156,284.95001220703125,301.201904296875,296.16656494140625,299.14385986328125,297.31298828125,284.9057312011719,1.0,0.3150056898593902,1.0,1.0,0.7051922678947449,1.0,-1.6618168354034424,0.7807894945144653,0.8810272812843323,0.3985095918178558,0.9361850023269652,0.9361850023269652,0.0,46.38766479492188,46.0,42465.4296875,0.0,391.6624450683594,1.0,280.9957275390625,283.7055053710937,299.2247009277344,302.0809936523437,293.1499938964844,293.1499938964844,280.95001220703125,33652.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105639576911926,1.0,0.0,0.0,3.7721126079559326,3.772137403488159,9.49429193042306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.98876953125,0.0,1655.166259765625,1895.4371337890625,0.0,1695.0986328125,0.9296286702156068,1.0,0.0,3.0,1.0,0.0
17660760,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.3720750510692596,0.3047565221786499,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8572245240211487,0.2141331136226654,0.2032648473978042,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8001610636711121,0.1723270267248153,0.1211018487811088,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8397676348686218,0.2006608545780182,0.1906444579362869,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7205455303192139,0.1243468448519706,0.564129650592804,284.8710632324219,284.95001220703125,301.220703125,296.1779479980469,299.1489562988281,297.3058776855469,284.87384033203125,1.0,0.314306229352951,1.0,1.0,0.70521080493927,1.0,-1.6609832048416138,0.7803642153739929,0.8806189298629761,0.3983031809329986,0.8760701417922974,0.8760701417922974,0.0,45.989139556884766,34.0,42255.2421875,0.0,390.0765380859375,1.0,280.9567565917969,283.6890563964844,299.2253723144531,302.04425048828125,293.1499938964844,293.1499938964844,281.25,38314.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152135968208313,1.0,0.0,0.0,3.691497802734375,3.6915225982666016,9.092818800127134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.087890625,0.0,1597.3402099609375,1895.4371337890625,0.0,1732.821533203125,0.9153079390525818,1.0,0.0,3.0,1.0,0.0
17660820,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9990000128746032,0.3755555152893066,0.2914380431175232,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8726255893707275,0.2163297533988952,0.2050745338201522,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8140732645988464,0.173781931400299,0.121928796172142,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8538568019866943,0.2024153918027877,0.192050501704216,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7302358746528625,0.124374620616436,0.5632152557373047,285.0409851074219,284.95001220703125,301.2575378417969,296.20001220703125,299.1669616699219,297.30828857421875,285.0364074707031,1.0,0.3096254765987396,1.0,1.0,0.7052479386329651,1.0,-1.6487550735473633,0.7742772102355957,0.8744778633117676,0.3950540423393249,1.0,1.0,0.0,43.39414596557617,37.0,41522.99609375,0.0,376.1303405761719,1.0,281.2431640625,283.8534240722656,299.1729736328125,301.88458251953125,293.1499938964844,293.1499938964844,280.95001220703125,32640.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051616907119751,1.0,0.0,0.0,3.806512117385864,3.80653715133667,9.668247002991848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.9345703125,0.0,1688.154296875,1895.4371337890625,0.0,1651.7242431640625,0.9380140900611876,1.0,0.0,3.0,1.0,0.0
17660880,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9990000128746032,0.3755555152893066,0.2914380431175232,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8726255893707275,0.2163297533988952,0.2050745338201522,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8140732645988464,0.173781931400299,0.121928796172142,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8538568019866943,0.2024153918027877,0.192050501704216,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7302358746528625,0.124374620616436,0.5632152557373047,285.0409851074219,284.95001220703125,301.2575378417969,296.20001220703125,299.1669616699219,297.30828857421875,285.0364074707031,1.0,0.3096254765987396,1.0,1.0,0.7052479386329651,1.0,-1.6487550735473633,0.7742772102355957,0.8744778633117676,0.3950540423393249,1.0,1.0,0.0,43.39414596557617,37.0,41522.99609375,0.0,376.1303405761719,1.0,281.2431640625,283.8534240722656,299.1729736328125,301.88458251953125,293.1499938964844,293.1499938964844,280.95001220703125,32640.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051616907119751,1.0,0.0,0.0,3.806512117385864,3.80653715133667,9.668247002991848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.9345703125,0.0,1688.154296875,1895.4371337890625,0.0,1651.7242431640625,0.9380140900611876,1.0,0.0,3.0,1.0,0.0
17660940,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3811073303222656,0.2824673652648926,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8846349716186523,0.2181721478700637,0.2069247215986251,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239444494247437,0.174903318285942,0.1227860152721405,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8648028373718262,0.2038291245698928,0.1934894472360611,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373322248458862,0.1243731901049614,0.5632432699203491,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1876220703125,297.3161926269531,284.8506164550781,1.0,0.3073816895484924,1.0,1.0,0.7052851319313049,1.0,-1.642988681793213,0.7714363932609558,0.8715522289276123,0.3933868706226349,0.8502203822135925,0.8502203822135925,0.0,41.75100326538086,40.0,41824.25390625,0.0,368.449951171875,1.0,280.957275390625,283.6732788085937,299.2445983886719,302.0404968261719,293.1499938964844,293.1499938964844,281.25,41018.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147261500358582,1.0,0.0,0.0,3.6716229915618896,3.6716480255126953,8.995171469905472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.9541015625,0.0,1595.129638671875,1895.4371337890625,0.0,1728.850341796875,0.9128787517547609,1.0,0.0,3.0,1.0,0.0
17661000,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3811073303222656,0.2824673652648926,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8846349716186523,0.2181721478700637,0.2069247215986251,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239444494247437,0.174903318285942,0.1227860152721405,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8648028373718262,0.2038291245698928,0.1934894472360611,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373322248458862,0.1243731901049614,0.5632432699203491,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1876220703125,297.3161926269531,284.8506164550781,1.0,0.3073816895484924,1.0,1.0,0.7052851319313049,1.0,-1.642988681793213,0.7714363932609558,0.8715522289276123,0.3933868706226349,0.8502203822135925,0.8502203822135925,0.0,41.75100326538086,40.0,41824.25390625,0.0,368.449951171875,1.0,280.957275390625,283.6732788085937,299.2445983886719,302.0404968261719,293.1499938964844,293.1499938964844,281.25,41018.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147261500358582,1.0,0.0,0.0,3.6716229915618896,3.6716480255126953,8.995171469905472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.9541015625,0.0,1595.129638671875,1895.4371337890625,0.0,1728.850341796875,0.9128787517547609,1.0,0.0,3.0,1.0,0.0
17661060,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3872268199920654,0.2781939208507538,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8921541571617126,0.2205108553171157,0.2088918089866638,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298225998878479,0.176492154598236,0.1237269565463066,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8715256452560425,0.2056916803121566,0.1950234174728393,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411817908287048,0.1247511357069015,0.5640733242034912,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.21173095703125,297.3294677734375,285.0402526855469,1.0,0.3068826198577881,1.0,1.0,0.7045706510543823,1.0,-1.6441823244094849,0.7723373174667358,0.871845006942749,0.3938717246055603,1.0,1.0,0.0,41.06110000610352,43.0,41404.1484375,0.0,367.1546325683594,1.0,281.24322509765625,283.8579406738281,299.2024230957031,301.8955993652344,293.1499938964844,293.1499938964844,280.95001220703125,32565.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020947933197021,1.0,0.0,0.0,3.7880947589874254,3.788119554519653,9.574915793564287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.5498046875,0.0,1665.6324462890625,1895.4371337890625,0.0,1627.323974609375,0.9339823126792908,1.0,0.0,3.0,1.0,0.0
17661120,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3872268199920654,0.2781939208507538,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8921541571617126,0.2205108553171157,0.2088918089866638,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298225998878479,0.176492154598236,0.1237269565463066,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8715256452560425,0.2056916803121566,0.1950234174728393,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411817908287048,0.1247511357069015,0.5640733242034912,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.21173095703125,297.3294677734375,285.0402526855469,1.0,0.3068826198577881,1.0,1.0,0.7045706510543823,1.0,-1.6441823244094849,0.7723373174667358,0.871845006942749,0.3938717246055603,1.0,1.0,0.0,41.06110000610352,43.0,41404.1484375,0.0,367.1546325683594,1.0,281.24322509765625,283.8579406738281,299.2024230957031,301.8955993652344,293.1499938964844,293.1499938964844,280.95001220703125,32565.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020947933197021,1.0,0.0,0.0,3.7880947589874254,3.788119554519653,9.574915793564287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.5498046875,0.0,1665.6324462890625,1895.4371337890625,0.0,1627.323974609375,0.9339823126792908,1.0,0.0,3.0,1.0,0.0
17661180,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3917606472969055,0.277476817369461,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.895951509475708,0.222503125667572,0.2109460830688476,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325662016868591,0.177747368812561,0.124724805355072,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8747087717056274,0.2072221934795379,0.1966344714164734,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424654364585876,0.1250213086605072,0.5657350420951843,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.33465576171875,284.8676147460937,1.0,0.3078609704971313,1.0,1.0,0.7038561701774597,1.0,-1.6509138345718384,0.7759923934936523,0.8749213814735413,0.3958601653575897,0.8594688177108765,0.8594688177108765,0.0,41.0731315612793,46.0,42048.046875,0.0,370.7720031738281,1.0,280.95623779296875,283.68389892578125,299.2894592285156,302.0909423828125,293.1499938964844,293.1499938964844,281.25,40169.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712979257106781,1.0,0.0,0.0,3.675330638885498,3.675355672836304,9.013348289954592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.88134765625,0.0,1592.9483642578125,1895.4371337890625,0.0,1714.6494140625,0.9134451746940612,1.0,0.0,3.0,1.0,0.0
17661240,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3917606472969055,0.277476817369461,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.895951509475708,0.222503125667572,0.2109460830688476,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325662016868591,0.177747368812561,0.124724805355072,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8747087717056274,0.2072221934795379,0.1966344714164734,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424654364585876,0.1250213086605072,0.5657350420951843,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.33465576171875,284.8676147460937,1.0,0.3078609704971313,1.0,1.0,0.7038561701774597,1.0,-1.6509138345718384,0.7759923934936523,0.8749213814735413,0.3958601653575897,0.8594688177108765,0.8594688177108765,0.0,41.0731315612793,46.0,42048.046875,0.0,370.7720031738281,1.0,280.95623779296875,283.68389892578125,299.2894592285156,302.0909423828125,293.1499938964844,293.1499938964844,281.25,40169.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712979257106781,1.0,0.0,0.0,3.675330638885498,3.675355672836304,9.013348289954592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.88134765625,0.0,1592.9483642578125,1895.4371337890625,0.0,1714.6494140625,0.9134451746940612,1.0,0.0,3.0,1.0,0.0
17661300,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.3938113152980804,0.2786039412021637,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8960573077201843,0.2236166596412658,0.2118757367134094,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8324083089828491,0.1784835308790207,0.1251551657915115,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8745728135108948,0.2080892771482467,0.1973424553871154,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7417330741882324,0.1251993030309677,0.5662478804588318,285.0269470214844,284.95001220703125,301.3765869140625,296.2682800292969,299.2403259277344,297.3363647460937,285.0467529296875,1.0,0.3087818324565887,1.0,1.0,0.7034989595413208,1.0,-1.6553637981414795,0.7783626317977905,0.8770012259483337,0.397134006023407,0.9648830890655518,0.9648830890655518,0.0,41.34529495239258,46.0,41547.140625,0.0,373.9221496582031,1.0,281.2024230957031,283.8715209960937,299.2281799316406,301.8898620605469,293.1499938964844,293.1499938964844,281.25,34759.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052019238471985,1.0,0.0,0.0,3.702879667282105,3.702903985977173,9.14897668735648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.75,0.0,1583.3812255859375,1895.4371337890625,0.0,1652.045166015625,0.9189008474349976,1.0,0.0,3.0,1.0,0.0
17661360,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9990000128746032,0.3959745764732361,0.2798151075839996,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8964405059814453,0.2249395847320556,0.2130617797374725,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8325377702713013,0.1794131994247436,0.1257620453834533,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8747027516365051,0.2091514468193054,0.1982875019311905,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7412228584289551,0.125512957572937,0.5674610137939453,285.0631408691406,284.95001220703125,301.39215087890625,296.2767028808594,299.25018310546875,297.3399353027344,285.06207275390625,1.0,0.3099848330020904,1.0,1.0,0.7033182978630066,1.0,-1.661559820175171,0.7815334796905518,0.8800263404846191,0.3988053798675537,1.0,1.0,0.0,41.66719818115234,49.0,41821.90625,0.0,378.1722106933594,1.0,281.24273681640625,283.87066650390625,299.24969482421875,301.9657897949219,293.1499938964844,293.1499938964844,280.95001220703125,32620.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027357816696167,1.0,0.0,0.0,3.804410219192505,3.804435253143311,9.657572945798163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.32470703125,0.0,1685.4864501953125,1895.4371337890625,0.0,1632.409912109375,0.9374622702598572,1.0,0.0,3.0,1.0,0.0
17661420,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3984122276306152,0.2846574187278747,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8942534327507019,0.2269821017980575,0.2152132242918014,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302615284919739,0.1806982606649398,0.1268172115087509,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.87213534116745,0.2107056379318237,0.1999694555997848,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380544543266296,0.1257788389921188,0.5694029331207275,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.3360290527344,284.8822326660156,1.0,0.3130626678466797,1.0,1.0,0.7029569745063782,1.0,-1.6755741834640503,0.7886645197868347,0.8869096636772156,0.4026126563549042,0.8887078166007996,0.8887078166007996,0.0,42.755638122558594,52.0,42762.87890625,0.0,388.9175720214844,1.0,280.9569702148437,283.6798095703125,299.3319396972656,302.1756896972656,293.1499938964844,293.1499938964844,281.25,38539.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155210375785828,1.0,0.0,0.0,3.7483835220336914,3.748408794403076,9.37521633659344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.6669921875,0.0,1664.9141845703125,1895.4371337890625,0.0,1735.32861328125,0.9284419417381288,1.0,0.0,3.0,1.0,0.0
17661480,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3984122276306152,0.2846574187278747,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8942534327507019,0.2269821017980575,0.2152132242918014,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302615284919739,0.1806982606649398,0.1268172115087509,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.87213534116745,0.2107056379318237,0.1999694555997848,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380544543266296,0.1257788389921188,0.5694029331207275,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.3360290527344,284.8822326660156,1.0,0.3130626678466797,1.0,1.0,0.7029569745063782,1.0,-1.6755741834640503,0.7886645197868347,0.8869096636772156,0.4026126563549042,0.8887078166007996,0.8887078166007996,0.0,42.755638122558594,52.0,42762.87890625,0.0,388.9175720214844,1.0,280.9569702148437,283.6798095703125,299.3319396972656,302.1756896972656,293.1499938964844,293.1499938964844,281.25,38539.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155210375785828,1.0,0.0,0.0,3.7483835220336914,3.748408794403076,9.37521633659344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.6669921875,0.0,1664.9141845703125,1895.4371337890625,0.0,1735.32861328125,0.9284419417381288,1.0,0.0,3.0,1.0,0.0
17661540,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4004847407341003,0.2916450202465057,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8898590207099915,0.2294093370437622,0.2173540294170379,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8261288404464722,0.1823347210884094,0.1278596520423889,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8674631714820862,0.212600827217102,0.2016248106956482,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331250905990601,0.1261651217937469,0.5708826780319214,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.3324279785156,285.0872497558594,1.0,0.3168360888957977,1.0,1.0,0.702595591545105,1.0,-1.6915470361709597,0.7967764139175415,0.894770622253418,0.4069414138793945,1.0,1.0,0.0,44.26980209350586,55.0,42520.52734375,0.0,402.1534729003906,1.0,281.2436218261719,283.8811340332031,299.2864074707031,302.0467224121094,293.1499938964844,293.1499938964844,280.95001220703125,33402.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068732976913452,1.0,0.0,0.0,3.851422071456909,3.851447582244873,9.89772729553806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.32421875,0.0,1748.51171875,1895.4371337890625,0.0,1665.4124755859375,0.9485520124435424,1.0,0.0,3.0,1.0,0.0
17661600,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4004847407341003,0.2916450202465057,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8898590207099915,0.2294093370437622,0.2173540294170379,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8261288404464722,0.1823347210884094,0.1278596520423889,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8674631714820862,0.212600827217102,0.2016248106956482,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331250905990601,0.1261651217937469,0.5708826780319214,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.3324279785156,285.0872497558594,1.0,0.3168360888957977,1.0,1.0,0.702595591545105,1.0,-1.6915470361709597,0.7967764139175415,0.894770622253418,0.4069414138793945,1.0,1.0,0.0,44.26980209350586,55.0,42520.52734375,0.0,402.1534729003906,1.0,281.2436218261719,283.8811340332031,299.2864074707031,302.0467224121094,293.1499938964844,293.1499938964844,280.95001220703125,33402.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068732976913452,1.0,0.0,0.0,3.851422071456909,3.851447582244873,9.89772729553806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.32421875,0.0,1748.51171875,1895.4371337890625,0.0,1665.4124755859375,0.9485520124435424,1.0,0.0,3.0,1.0,0.0
17661660,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4009202718734741,0.3000860512256622,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8842560648918152,0.2314702719449997,0.2195560187101364,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.820961058139801,0.1836164593696594,0.1289365887641906,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8616865277290344,0.2141485959291458,0.2033326923847198,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7273314595222473,0.1263202875852584,0.5724790096282959,284.89569091796875,284.95001220703125,301.47442626953125,296.3198547363281,299.2833557128906,297.3215637207031,284.8984375,1.0,0.3211942613124847,1.0,1.0,0.7025789022445679,1.0,-1.7095857858657837,0.8057683706283569,0.9038174152374268,0.4117379784584045,0.9226789474487304,0.9226789474487304,0.0,46.11865234375,58.0,43663.36328125,0.0,417.7808532714844,1.0,280.9556579589844,283.6744384765625,299.364501953125,302.2630310058594,293.1499938964844,293.1499938964844,280.6499938964844,37294.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203924059867859,1.0,0.0,0.0,3.834749937057495,3.834775924682617,9.812222288019257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.8701171875,0.0,1758.7630615234375,1895.4371337890625,0.0,1775.2510986328125,0.9470590353012084,1.0,0.0,3.0,1.0,0.0
17661720,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4009202718734741,0.3000860512256622,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8842560648918152,0.2314702719449997,0.2195560187101364,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.820961058139801,0.1836164593696594,0.1289365887641906,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8616865277290344,0.2141485959291458,0.2033326923847198,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7273314595222473,0.1263202875852584,0.5724790096282959,284.89569091796875,284.95001220703125,301.47442626953125,296.3198547363281,299.2833557128906,297.3215637207031,284.8984375,1.0,0.3211942613124847,1.0,1.0,0.7025789022445679,1.0,-1.7095857858657837,0.8057683706283569,0.9038174152374268,0.4117379784584045,0.9226789474487304,0.9226789474487304,0.0,46.11865234375,58.0,43663.36328125,0.0,417.7808532714844,1.0,280.9556579589844,283.6744384765625,299.364501953125,302.2630310058594,293.1499938964844,293.1499938964844,280.6499938964844,37294.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203924059867859,1.0,0.0,0.0,3.834749937057495,3.834775924682617,9.812222288019257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.8701171875,0.0,1758.7630615234375,1895.4371337890625,0.0,1775.2510986328125,0.9470590353012084,1.0,0.0,3.0,1.0,0.0
17661780,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3994361758232116,0.3110567033290863,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8757571578025818,0.233118936419487,0.2212128043174743,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130592107772827,0.1845088452100753,0.1296335011720657,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8532280921936035,0.2152883559465408,0.2045143842697143,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190482020378113,0.1260738223791122,0.5720138549804688,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2838439941406,297.30291748046875,284.8678894042969,1.0,0.3258654177188873,1.0,1.0,0.7025622129440308,1.0,-1.7264443635940552,0.8141700029373169,0.9122743606567384,0.4162327349185943,0.8143213987350464,0.8143213987350464,0.0,48.4545783996582,61.0,44057.26171875,0.0,434.4471740722656,1.0,280.65728759765625,283.6548156738281,299.35858154296875,302.2928161621094,293.1499938964844,293.1499938964844,280.95001220703125,44187.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728943943977356,1.0,0.0,0.0,3.500903606414795,3.500927686691284,8.178121788660064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.1396484375,0.0,1432.2877197265625,1895.4371337890625,0.0,1846.2271728515625,0.8800591230392456,1.0,0.0,3.0,1.0,0.0
17661840,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3994361758232116,0.3110567033290863,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8757571578025818,0.233118936419487,0.2212128043174743,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130592107772827,0.1845088452100753,0.1296335011720657,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8532280921936035,0.2152883559465408,0.2045143842697143,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190482020378113,0.1260738223791122,0.5720138549804688,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2838439941406,297.30291748046875,284.8678894042969,1.0,0.3258654177188873,1.0,1.0,0.7025622129440308,1.0,-1.7264443635940552,0.8141700029373169,0.9122743606567384,0.4162327349185943,0.8143213987350464,0.8143213987350464,0.0,48.4545783996582,61.0,44057.26171875,0.0,434.4471740722656,1.0,280.65728759765625,283.6548156738281,299.35858154296875,302.2928161621094,293.1499938964844,293.1499938964844,280.95001220703125,44187.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728943943977356,1.0,0.0,0.0,3.500903606414795,3.500927686691284,8.178121788660064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.1396484375,0.0,1432.2877197265625,1895.4371337890625,0.0,1846.2271728515625,0.8800591230392456,1.0,0.0,3.0,1.0,0.0
17661900,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.3989337980747223,0.3165600895881653,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8718575835227966,0.2342641502618789,0.2221706062555313,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8093038201332092,0.1852511316537857,0.1300698965787887,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8493486642837524,0.2161497324705124,0.2052175402641296,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7149447798728943,0.1260885447263717,0.5718667507171631,285.02325439453125,284.95001220703125,301.50152587890625,296.340087890625,299.2854919433594,297.2976989746094,285.0390930175781,1.0,0.3282985389232635,1.0,1.0,0.7025538682937622,1.0,-1.7353923320770264,0.8186323642730713,0.9167600274086,0.4186153411865234,0.9230188131332396,0.9230188131332396,0.0,49.66493988037109,61.0,43786.97265625,0.0,443.3289489746094,1.0,280.898681640625,283.8239440917969,299.2936096191406,302.0914306640625,293.1499938964844,293.1499938964844,280.95001220703125,35138.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720308244228363,1.0,0.0,0.0,3.5641417503356934,3.564164876937866,8.476239372612326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.4658203125,0.0,1433.4339599609375,1895.4371337890625,0.0,1774.55810546875,0.8885527849197388,1.0,0.0,3.0,1.0,0.0
17661960,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.3985655903816223,0.3216057121753692,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8688368797302246,0.2355723977088928,0.223391443490982,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8063015341758728,0.1861411780118942,0.1306849718093872,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8463027477264404,0.2171642780303955,0.2061643898487091,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7114315032958984,0.1262137740850448,0.5724242925643921,285.0469970703125,284.95001220703125,301.5082092285156,296.3468933105469,299.2880859375,297.2955017089844,285.0445556640625,1.0,0.3308197259902954,1.0,1.0,0.7026471495628357,1.0,-1.7454602718353271,0.823610246181488,0.9218500256538392,0.4212696254253387,0.9704687595367432,0.9704687595367432,0.0,50.8311882019043,64.0,44167.55859375,0.0,452.8418273925781,1.0,280.9421081542969,283.8133544921875,299.3156433105469,302.1712646484375,293.1499938964844,293.1499938964844,280.6499938964844,32162.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175678610801697,1.0,0.0,0.0,3.6793017387390137,3.6793253421783447,9.032835919242644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.7216796875,0.0,1537.0679931640625,1895.4371337890625,0.0,1752.0567626953125,0.9092238545417786,1.0,0.0,3.0,1.0,0.0
17662020,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.395788699388504,0.332734078168869,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8617861270904541,0.2375496327877044,0.2255332022905349,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7990860342979431,0.1873174160718917,0.1317019909620285,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8393042087554932,0.218596264719963,0.207781434059143,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7032487988471985,0.1261163800954818,0.5729140639305115,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.28955078125,297.2871398925781,284.8978271484375,1.0,0.3360063135623932,1.0,1.0,0.7028335928916931,1.0,-1.7651450634002686,0.8333282470703125,0.9318168759346008,0.4264978766441345,0.8550615906715393,0.8550615906715393,0.0,53.40939331054688,52.0,45115.3671875,0.0,472.6266784667969,1.0,280.6571044921875,283.65997314453125,299.3970031738281,302.3815612792969,293.1499938964844,293.1499938964844,280.95001220703125,39297.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296568155288696,1.0,0.0,0.0,3.583241701126098,3.583265542984009,8.567329814468394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.09521484375,0.0,1484.37841796875,1895.4371337890625,0.0,1852.1932373046875,0.8928459286689758,1.0,0.0,3.0,1.0,0.0
17662080,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.395788699388504,0.332734078168869,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8617861270904541,0.2375496327877044,0.2255332022905349,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7990860342979431,0.1873174160718917,0.1317019909620285,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8393042087554932,0.218596264719963,0.207781434059143,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7032487988471985,0.1261163800954818,0.5729140639305115,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.28955078125,297.2871398925781,284.8978271484375,1.0,0.3360063135623932,1.0,1.0,0.7028335928916931,1.0,-1.7651450634002686,0.8333282470703125,0.9318168759346008,0.4264978766441345,0.8550615906715393,0.8550615906715393,0.0,53.40939331054688,52.0,45115.3671875,0.0,472.6266784667969,1.0,280.6571044921875,283.65997314453125,299.3970031738281,302.3815612792969,293.1499938964844,293.1499938964844,280.95001220703125,39297.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296568155288696,1.0,0.0,0.0,3.583241701126098,3.583265542984009,8.567329814468394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.09521484375,0.0,1484.37841796875,1895.4371337890625,0.0,1852.1932373046875,0.8928459286689758,1.0,0.0,3.0,1.0,0.0
17662140,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940984606742859,0.3302947878837585,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8664875626564026,0.2399183511734008,0.227576658129692,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030529618263245,0.1888484358787536,0.132639393210411,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431706428527832,0.2203719615936279,0.2092817723751068,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050564289093018,0.1262413114309311,0.5728685855865479,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943725585937,297.29071044921875,285.05340576171875,1.0,0.3353754580020904,1.0,1.0,0.7030200362205505,1.0,-1.7675565481185913,0.8344231843948364,0.9331333637237548,0.4271633923053741,1.0,1.0,0.0,52.98550415039063,40.0,44909.93359375,0.0,472.8485412597656,1.0,280.9429016113281,283.8075256347656,299.3572692871094,302.2679138183594,293.1499938964844,293.1499938964844,280.6499938964844,31728.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219206690788269,1.0,0.0,0.0,3.752017021179199,3.752041101455689,9.3934011147212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.0009765625,0.0,1616.8065185546875,1895.4371337890625,0.0,1787.85302734375,0.9251249432563782,1.0,0.0,3.0,1.0,0.0
17662200,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940984606742859,0.3302947878837585,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8664875626564026,0.2399183511734008,0.227576658129692,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030529618263245,0.1888484358787536,0.132639393210411,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431706428527832,0.2203719615936279,0.2092817723751068,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050564289093018,0.1262413114309311,0.5728685855865479,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943725585937,297.29071044921875,285.05340576171875,1.0,0.3353754580020904,1.0,1.0,0.7030200362205505,1.0,-1.7675565481185913,0.8344231843948364,0.9331333637237548,0.4271633923053741,1.0,1.0,0.0,52.98550415039063,40.0,44909.93359375,0.0,472.8485412597656,1.0,280.9429016113281,283.8075256347656,299.3572692871094,302.2679138183594,293.1499938964844,293.1499938964844,280.6499938964844,31728.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219206690788269,1.0,0.0,0.0,3.752017021179199,3.752041101455689,9.3934011147212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.0009765625,0.0,1616.8065185546875,1895.4371337890625,0.0,1787.85302734375,0.9251249432563782,1.0,0.0,3.0,1.0,0.0
17662260,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.395417183637619,0.3161855936050415,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8817299604415894,0.2417384088039398,0.2294039279222488,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8163006901741028,0.1898669153451919,0.1334199905395507,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8568006753921509,0.221632182598114,0.2105693370103836,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154518365859985,0.1261403709650039,0.5724339485168457,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.2936096191406,297.2888488769531,284.85723876953125,1.0,0.3304195404052734,1.0,1.0,0.7032004594802856,1.0,-1.7547810077667236,0.8279805183410645,0.9268004298210144,0.4236647486686706,0.8501806855201721,0.8501806855201721,0.0,50.009613037109375,43.0,45176.71484375,0.0,456.05169677734375,1.0,280.6575012207031,283.616455078125,299.419677734375,302.4294738769531,293.1499938964844,293.1499938964844,280.95001220703125,40220.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332589030265808,1.0,0.0,0.0,3.6427290439605713,3.642753839492798,8.854153179527202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.23583984375,0.0,1556.6072998046875,1895.4371337890625,0.0,1882.4541015625,0.9058642387390136,1.0,0.0,3.0,1.0,0.0
17662320,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.395417183637619,0.3161855936050415,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8817299604415894,0.2417384088039398,0.2294039279222488,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8163006901741028,0.1898669153451919,0.1334199905395507,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8568006753921509,0.221632182598114,0.2105693370103836,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154518365859985,0.1261403709650039,0.5724339485168457,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.2936096191406,297.2888488769531,284.85723876953125,1.0,0.3304195404052734,1.0,1.0,0.7032004594802856,1.0,-1.7547810077667236,0.8279805183410645,0.9268004298210144,0.4236647486686706,0.8501806855201721,0.8501806855201721,0.0,50.009613037109375,43.0,45176.71484375,0.0,456.05169677734375,1.0,280.6575012207031,283.616455078125,299.419677734375,302.4294738769531,293.1499938964844,293.1499938964844,280.95001220703125,40220.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332589030265808,1.0,0.0,0.0,3.6427290439605713,3.642753839492798,8.854153179527202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.23583984375,0.0,1556.6072998046875,1895.4371337890625,0.0,1882.4541015625,0.9058642387390136,1.0,0.0,3.0,1.0,0.0
17662380,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.401031881570816,0.3068306446075439,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933387398719788,0.2440300434827804,0.2312868982553482,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256009221076965,0.1913215219974517,0.1342407017946243,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8671454787254333,0.2233078628778457,0.2118907868862152,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.722279965877533,0.1263339072465896,0.5723406672477722,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.293212890625,297.2895202636719,285.018798828125,1.0,0.3279669880867004,1.0,1.0,0.7033809423446655,1.0,-1.7482572793960571,0.8247009515762329,0.923556387424469,0.4216739535331726,0.9785406589508056,0.9785406589508056,0.0,48.138160705566406,46.0,44483.01953125,0.0,446.5195617675781,1.0,280.9430236816406,283.7799377441406,299.3664245605469,302.2574157714844,293.1499938964844,293.1499938964844,280.6499938964844,32814.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215264439582825,1.0,0.0,0.0,3.751718997955322,3.751743316650391,9.391908974976104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.72412109375,0.0,1624.8089599609375,1895.4371337890625,0.0,1784.59912109375,0.925796926021576,1.0,0.0,3.0,1.0,0.0
17662440,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.401031881570816,0.3068306446075439,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933387398719788,0.2440300434827804,0.2312868982553482,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256009221076965,0.1913215219974517,0.1342407017946243,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8671454787254333,0.2233078628778457,0.2118907868862152,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.722279965877533,0.1263339072465896,0.5723406672477722,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.293212890625,297.2895202636719,285.018798828125,1.0,0.3279669880867004,1.0,1.0,0.7033809423446655,1.0,-1.7482572793960571,0.8247009515762329,0.923556387424469,0.4216739535331726,0.9785406589508056,0.9785406589508056,0.0,48.138160705566406,46.0,44483.01953125,0.0,446.5195617675781,1.0,280.9430236816406,283.7799377441406,299.3664245605469,302.2574157714844,293.1499938964844,293.1499938964844,280.6499938964844,32814.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215264439582825,1.0,0.0,0.0,3.751718997955322,3.751743316650391,9.391908974976104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.72412109375,0.0,1624.8089599609375,1895.4371337890625,0.0,1784.59912109375,0.925796926021576,1.0,0.0,3.0,1.0,0.0
