time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.4039386808872223,0.3038974702358246,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8977329730987549,0.2450703531503677,0.2323711961507797,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8290389776229858,0.1919489949941635,0.134748175740242,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8710309267044067,0.2240480929613113,0.212683156132698,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7246461510658264,0.1264079064130783,0.5728581547737122,284.8666381835937,284.95001220703125,301.5245056152344,296.4083251953125,299.2936096191406,297.2917175292969,284.847900390625,1.0,0.3274640142917633,1.0,1.0,0.7034711837768555,1.0,-1.748218655586243,0.8246512413024902,0.9235673546791076,0.4215971827507019,0.8767674565315247,0.8767674565315247,0.0,47.60557556152344,46.0,45166.91796875,0.0,444.9113464355469,1.0,280.6950988769531,283.5943603515625,299.4407653808594,302.4794006347656,293.1499938964844,293.1499938964844,280.6499938964844,36653.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283934354782104,1.0,0.0,0.0,3.740101099014282,3.740126132965088,9.333831485491828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.81494140625,0.0,1640.7464599609375,1895.4371337890625,0.0,1841.624755859375,0.9235407114028932,1.0,0.0,3.0,1.0,0.0
17662560,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9990000128746032,0.4063580334186554,0.3026044070720672,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9001757502555847,0.2459207624197006,0.2332192659378051,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8307996392250061,0.192399799823761,0.1350940316915512,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.873072624206543,0.2246069461107254,0.2132555842399597,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.725580096244812,0.1263624429702758,0.5727970004081726,284.8578491210937,284.95001220703125,301.52227783203125,296.41510009765625,299.2931823730469,297.2923889160156,284.8675537109375,1.0,0.3273432552814483,1.0,1.0,0.7032569646835327,1.0,-1.7487127780914309,0.8249860405921936,0.9237266778945924,0.4217889010906219,0.8360856175422668,0.8360856175422668,0.0,47.382904052734375,49.0,44753.203125,0.0,444.5461120605469,1.0,280.656982421875,283.6358642578125,299.4339904785156,302.4091796875,293.1499938964844,293.1499938964844,280.95001220703125,41451.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300119400024414,1.0,0.0,0.0,3.580418586730957,3.5804429054260254,8.553835186830838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.46875,0.0,1497.134521484375,1895.4371337890625,0.0,1855.1683349609373,0.8937230706214905,1.0,0.0,3.0,1.0,0.0
17662620,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4115632176399231,0.3018900156021118,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.90367192029953,0.248358815908432,0.2353044301271438,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332327008247375,0.1939739435911178,0.1360474973917007,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8758260011672974,0.2263908684253692,0.2147435992956161,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264417409896851,0.1266949772834777,0.5736421942710876,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017578125,285.0362548828125,1.0,0.328151673078537,1.0,1.0,0.7028285264968872,1.0,-1.7543003559112549,0.8279650807380676,0.9263352751731871,0.4234164357185364,0.9820420145988464,0.9820420145988464,0.0,47.3719482421875,52.0,44443.80078125,0.0,447.885986328125,1.0,280.9427490234375,283.79644775390625,299.3948059082031,302.2747497558594,293.1499938964844,293.1499938964844,280.6499938964844,32294.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185691595077515,1.0,0.0,0.0,3.726233720779419,3.726257801055908,9.264744562642592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.9091796875,0.0,1591.345947265625,1895.4371337890625,0.0,1760.2646484375,0.9197148680686952,1.0,0.0,3.0,1.0,0.0
17662680,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4115632176399231,0.3018900156021118,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.90367192029953,0.248358815908432,0.2353044301271438,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332327008247375,0.1939739435911178,0.1360474973917007,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8758260011672974,0.2263908684253692,0.2147435992956161,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264417409896851,0.1266949772834777,0.5736421942710876,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017578125,285.0362548828125,1.0,0.328151673078537,1.0,1.0,0.7028285264968872,1.0,-1.7543003559112549,0.8279650807380676,0.9263352751731871,0.4234164357185364,0.9820420145988464,0.9820420145988464,0.0,47.3719482421875,52.0,44443.80078125,0.0,447.885986328125,1.0,280.9427490234375,283.79644775390625,299.3948059082031,302.2747497558594,293.1499938964844,293.1499938964844,280.6499938964844,32294.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185691595077515,1.0,0.0,0.0,3.726233720779419,3.726257801055908,9.264744562642592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.9091796875,0.0,1591.345947265625,1895.4371337890625,0.0,1760.2646484375,0.9197148680686952,1.0,0.0,3.0,1.0,0.0
17662740,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4145199954509735,0.3042566478252411,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9039667248725892,0.2503236830234527,0.2373712807893753,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8329838514328003,0.1951019763946533,0.136982649564743,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8755320906639099,0.2277338057756424,0.216212585568428,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251728177070618,0.1268399953842163,0.5748811960220337,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.30230712890625,284.8805847167969,1.0,0.3301373422145843,1.0,1.0,0.7024000883102417,1.0,-1.763997197151184,0.8329776525497437,0.9310195446014404,0.4262057840824127,0.8501499891281128,0.8501499891281128,0.0,48.00445175170898,55.0,45082.078125,0.0,455.6806640625,1.0,280.6568603515625,283.6405639648437,299.4705810546875,302.46002197265625,293.1499938964844,293.1499938964844,280.95001220703125,40140.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291198968887329,1.0,0.0,0.0,3.602636814117432,3.6026611328125,8.660326784593053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.41455078125,0.0,1511.6868896484375,1895.4371337890625,0.0,1847.6988525390625,0.8976574540138245,1.0,0.0,3.0,1.0,0.0
17662800,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4145199954509735,0.3042566478252411,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9039667248725892,0.2503236830234527,0.2373712807893753,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8329838514328003,0.1951019763946533,0.136982649564743,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8755320906639099,0.2277338057756424,0.216212585568428,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251728177070618,0.1268399953842163,0.5748811960220337,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.30230712890625,284.8805847167969,1.0,0.3301373422145843,1.0,1.0,0.7024000883102417,1.0,-1.763997197151184,0.8329776525497437,0.9310195446014404,0.4262057840824127,0.8501499891281128,0.8501499891281128,0.0,48.00445175170898,55.0,45082.078125,0.0,455.6806640625,1.0,280.6568603515625,283.6405639648437,299.4705810546875,302.46002197265625,293.1499938964844,293.1499938964844,280.95001220703125,40140.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291198968887329,1.0,0.0,0.0,3.602636814117432,3.6026611328125,8.660326784593053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.41455078125,0.0,1511.6868896484375,1895.4371337890625,0.0,1847.6988525390625,0.8976574540138245,1.0,0.0,3.0,1.0,0.0
17662860,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170463681221008,0.3089339435100555,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9020221829414368,0.2527861297130584,0.2395215183496475,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8308888673782349,0.1966754347085952,0.1379674524068832,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8731024861335754,0.2295123189687729,0.2177383303642273,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222231030464172,0.127193346619606,0.5761190056800842,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904357910156,297.30426025390625,285.0536499023437,1.0,0.3330071568489074,1.0,1.0,0.7023852467536926,1.0,-1.7766926288604736,0.8393165469169617,0.937376081943512,0.4296276271343231,1.0,1.0,0.0,49.127716064453125,58.0,44965.046875,0.0,466.8960876464844,1.0,280.9429626464844,283.8045349121094,299.4314270019531,302.3404235839844,293.1499938964844,293.1499938964844,280.6499938964844,31923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198368310928345,1.0,0.0,0.0,3.758976936340332,3.75900149345398,9.428283647139324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.2314453125,0.0,1626.4140625,1895.4371337890625,0.0,1770.678955078125,0.926925539970398,1.0,0.0,3.0,1.0,0.0
17662920,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170463681221008,0.3089339435100555,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9020221829414368,0.2527861297130584,0.2395215183496475,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8308888673782349,0.1966754347085952,0.1379674524068832,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8731024861335754,0.2295123189687729,0.2177383303642273,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222231030464172,0.127193346619606,0.5761190056800842,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904357910156,297.30426025390625,285.0536499023437,1.0,0.3330071568489074,1.0,1.0,0.7023852467536926,1.0,-1.7766926288604736,0.8393165469169617,0.937376081943512,0.4296276271343231,1.0,1.0,0.0,49.127716064453125,58.0,44965.046875,0.0,466.8960876464844,1.0,280.9429626464844,283.8045349121094,299.4314270019531,302.3404235839844,293.1499938964844,293.1499938964844,280.6499938964844,31923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198368310928345,1.0,0.0,0.0,3.758976936340332,3.75900149345398,9.428283647139324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.2314453125,0.0,1626.4140625,1895.4371337890625,0.0,1770.678955078125,0.926925539970398,1.0,0.0,3.0,1.0,0.0
17662980,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175600111484527,0.3156528174877167,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980834484100342,0.254748523235321,0.2416340410709381,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271194696426392,0.1977788209915161,0.1389197707176208,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.868797779083252,0.2308273315429687,0.2192270308732986,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.717811107635498,0.1272756606340408,0.5773355960845947,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.2973937988281,284.8829040527344,1.0,0.3365986049175262,1.0,1.0,0.7023704051971436,1.0,-1.7916884422302246,0.8467845320701599,0.94490385055542,0.4337187707424164,0.8745422959327698,0.8745422959327698,0.0,50.69915390014648,61.0,45893.69140625,0.0,481.0776977539063,1.0,280.6563720703125,283.6270751953125,299.5059509277344,302.5433654785156,293.1499938964844,293.1499938964844,280.95001220703125,38883.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321723103523254,1.0,0.0,0.0,3.685357570648194,3.685382604598999,9.062595154318842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.185546875,0.0,1594.6446533203125,1895.4371337890625,0.0,1873.305908203125,0.9148813486099244,1.0,0.0,3.0,1.0,0.0
17663040,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175600111484527,0.3156528174877167,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980834484100342,0.254748523235321,0.2416340410709381,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271194696426392,0.1977788209915161,0.1389197707176208,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.868797779083252,0.2308273315429687,0.2192270308732986,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.717811107635498,0.1272756606340408,0.5773355960845947,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.2973937988281,284.8829040527344,1.0,0.3365986049175262,1.0,1.0,0.7023704051971436,1.0,-1.7916884422302246,0.8467845320701599,0.94490385055542,0.4337187707424164,0.8745422959327698,0.8745422959327698,0.0,50.69915390014648,61.0,45893.69140625,0.0,481.0776977539063,1.0,280.6563720703125,283.6270751953125,299.5059509277344,302.5433654785156,293.1499938964844,293.1499938964844,280.95001220703125,38883.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321723103523254,1.0,0.0,0.0,3.685357570648194,3.685382604598999,9.062595154318842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.185546875,0.0,1594.6446533203125,1895.4371337890625,0.0,1873.305908203125,0.9148813486099244,1.0,0.0,3.0,1.0,0.0
17663100,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9990000128746032,0.4175333976745605,0.3198863863945007,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8951684236526489,0.2558568120002746,0.2425689548254013,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8244220018386841,0.1984421163797378,0.1393109261989593,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.865761399269104,0.2315898239612579,0.2198517173528671,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.714778482913971,0.127340942621231,0.5774645805358887,285.03857421875,284.95001220703125,301.47918701171875,296.4741516113281,299.2781066894531,297.2944030761719,285.0550537109375,1.0,0.3385755121707916,1.0,1.0,0.7023630142211914,1.0,-1.7992677688598633,0.8505631685256958,0.9487045407295228,0.4357774555683136,0.9818285703659058,0.9818285703659058,0.0,51.663063049316406,61.0,45463.09765625,0.0,488.8483581542969,1.0,280.9029235839844,283.80670166015625,299.445556640625,302.3457946777344,293.1499938964844,293.1499938964844,280.95001220703125,34038.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257070541381836,1.0,0.0,0.0,3.726702928543091,3.7267274856567374,9.267079121855204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.76708984375,0.0,1605.2093505859375,1895.4371337890625,0.0,1819.23095703125,0.9234324097633362,1.0,0.0,3.0,1.0,0.0
17663160,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9990000128746032,0.417530357837677,0.3237989544868469,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8929613828659058,0.2571833431720733,0.2437773644924163,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8223575353622437,0.1992991864681244,0.1398842483758926,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8634021282196045,0.2325488477945327,0.220721811056137,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.712241530418396,0.1275447458028793,0.5782807469367981,285.0710754394531,284.95001220703125,301.4726867675781,296.4804077148437,299.2753601074219,297.2943115234375,285.071044921875,1.0,0.3406916558742523,1.0,1.0,0.7025034427642822,1.0,-1.8081284761428835,0.8549196124076843,0.9532088041305542,0.4381294548511505,1.0,1.0,0.0,52.605411529541016,64.0,45789.15625,0.0,497.4410400390625,1.0,280.9429626464844,283.8109130859375,299.4638061523437,302.4232177734375,293.1499938964844,293.1499938964844,280.6499938964844,32797.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242770195007324,1.0,0.0,0.0,3.8154430389404297,3.8154680728912354,9.713667168398388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.6796875,0.0,1700.0914306640625,1895.4371337890625,0.0,1807.354248046875,0.9400954842567444,1.0,0.0,3.0,1.0,0.0
17663220,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4152116179466247,0.3328895568847656,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8872159719467163,0.2591961324214935,0.245947852730751,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8169792890548706,0.2003747671842575,0.1408371329307556,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8574517369270325,0.2338339686393737,0.2222085893154144,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.706017017364502,0.1276619136333465,0.5796064138412476,284.8910217285156,284.95001220703125,301.4591979980469,296.4927062988281,299.2608642578125,297.2777099609375,284.8956298828125,1.0,0.3452133536338806,1.0,1.0,0.7027842402458191,1.0,-1.8261717557907104,0.8637760281562805,0.9623957872390748,0.4429565668106079,0.9082301259040833,0.9082301259040833,0.0,54.77876281738281,67.0,47056.0,0.0,515.9669189453125,1.0,280.65582275390625,283.6232604980469,299.5363464355469,302.6412048339844,293.1499938964844,293.1499938964844,280.3500061035156,37651.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374346256256104,1.0,0.0,0.0,3.784766912460327,3.78479266166687,9.558100373396885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.736328125,0.0,1701.1507568359375,1895.4371337890625,0.0,1917.7662353515625,0.9362077116966248,1.0,0.0,3.0,1.0,0.0
17663280,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4152116179466247,0.3328895568847656,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8872159719467163,0.2591961324214935,0.245947852730751,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8169792890548706,0.2003747671842575,0.1408371329307556,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8574517369270325,0.2338339686393737,0.2222085893154144,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.706017017364502,0.1276619136333465,0.5796064138412476,284.8910217285156,284.95001220703125,301.4591979980469,296.4927062988281,299.2608642578125,297.2777099609375,284.8956298828125,1.0,0.3452133536338806,1.0,1.0,0.7027842402458191,1.0,-1.8261717557907104,0.8637760281562805,0.9623957872390748,0.4429565668106079,0.9082301259040833,0.9082301259040833,0.0,54.77876281738281,67.0,47056.0,0.0,515.9669189453125,1.0,280.65582275390625,283.6232604980469,299.5363464355469,302.6412048339844,293.1499938964844,293.1499938964844,280.3500061035156,37651.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374346256256104,1.0,0.0,0.0,3.784766912460327,3.78479266166687,9.558100373396885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.736328125,0.0,1701.1507568359375,1895.4371337890625,0.0,1917.7662353515625,0.9362077116966248,1.0,0.0,3.0,1.0,0.0
17663340,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4107177853584289,0.3437561988830566,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.879601776599884,0.2609148919582367,0.2476435750722885,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096309900283813,0.2011109441518783,0.1414172202348709,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497522473335266,0.2347594946622848,0.2231773287057876,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980528831481934,0.1275536119937896,0.5796252489089966,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.24627685546875,297.2610778808594,284.88262939453125,1.0,0.349935233592987,1.0,1.0,0.7030650973320007,1.0,-1.843138575553894,0.8720999360084534,0.971038579940796,0.447490781545639,0.8193989992141724,0.8193989992141724,0.0,57.34228515625,55.0,47553.20703125,0.0,535.3261108398438,1.0,280.357666015625,283.61651611328125,299.5299377441406,302.67791748046875,293.1499938964844,293.1499938964844,280.6499938964844,43065.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457672953605652,1.0,0.0,0.0,3.4792733192443848,3.479296922683716,8.077377628978866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.556640625,0.0,1401.782958984375,1895.4371337890625,0.0,1988.9459228515625,0.8746502995491028,1.0,0.0,3.0,1.0,0.0
17663400,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4107177853584289,0.3437561988830566,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.879601776599884,0.2609148919582367,0.2476435750722885,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096309900283813,0.2011109441518783,0.1414172202348709,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497522473335266,0.2347594946622848,0.2231773287057876,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980528831481934,0.1275536119937896,0.5796252489089966,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.24627685546875,297.2610778808594,284.88262939453125,1.0,0.349935233592987,1.0,1.0,0.7030650973320007,1.0,-1.843138575553894,0.8720999360084534,0.971038579940796,0.447490781545639,0.8193989992141724,0.8193989992141724,0.0,57.34228515625,55.0,47553.20703125,0.0,535.3261108398438,1.0,280.357666015625,283.61651611328125,299.5299377441406,302.67791748046875,293.1499938964844,293.1499938964844,280.6499938964844,43065.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457672953605652,1.0,0.0,0.0,3.4792733192443848,3.479296922683716,8.077377628978866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.556640625,0.0,1401.782958984375,1895.4371337890625,0.0,1988.9459228515625,0.8746502995491028,1.0,0.0,3.0,1.0,0.0
17663460,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.4088114500045776,0.3401984274387359,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8853509426116943,0.2634445428848266,0.249806746840477,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8139739036560059,0.2025505155324936,0.1422745436429977,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8542636632919312,0.2363862693309784,0.2245110720396042,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008447051048279,0.1277999132871627,0.5801206827163696,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.240478515625,297.2630920410156,285.0204467773437,1.0,0.3489724397659302,1.0,1.0,0.70355623960495,1.0,-1.844704389572144,0.8726344704627991,0.9720698595046996,0.4478324055671692,0.9485583901405334,0.9485583901405334,0.0,56.6616096496582,43.0,47310.1171875,0.0,534.2440795898438,1.0,280.64208984375,283.7452392578125,299.4880676269531,302.5487060546875,293.1499938964844,293.1499938964844,280.3500061035156,32571.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354750037193298,1.0,0.0,0.0,3.648508548736572,3.648531913757324,8.882270776666701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.42578125,0.0,1505.8656005859375,1895.4371337890625,0.0,1901.1639404296875,0.9023146033287048,1.0,0.0,3.0,1.0,0.0
17663520,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.4088114500045776,0.3401984274387359,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8853509426116943,0.2634445428848266,0.249806746840477,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8139739036560059,0.2025505155324936,0.1422745436429977,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8542636632919312,0.2363862693309784,0.2245110720396042,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008447051048279,0.1277999132871627,0.5801206827163696,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.240478515625,297.2630920410156,285.0204467773437,1.0,0.3489724397659302,1.0,1.0,0.70355623960495,1.0,-1.844704389572144,0.8726344704627991,0.9720698595046996,0.4478324055671692,0.9485583901405334,0.9485583901405334,0.0,56.6616096496582,43.0,47310.1171875,0.0,534.2440795898438,1.0,280.64208984375,283.7452392578125,299.4880676269531,302.5487060546875,293.1499938964844,293.1499938964844,280.3500061035156,32571.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354750037193298,1.0,0.0,0.0,3.648508548736572,3.648531913757324,8.882270776666701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.42578125,0.0,1505.8656005859375,1895.4371337890625,0.0,1901.1639404296875,0.9023146033287048,1.0,0.0,3.0,1.0,0.0
17663580,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4101448059082031,0.3253868222236633,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9013343453407288,0.2653818726539612,0.2517182230949402,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266565799713135,0.2034396678209304,0.1429458707571029,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8683033585548401,0.2374688982963562,0.225603699684143,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7118012309074402,0.1278059631586074,0.580047070980072,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2328491210937,297.26300048828125,284.8818054199219,1.0,0.3438082039356231,1.0,1.0,0.7040473818778992,1.0,-1.831254243850708,0.8657084107398987,0.9655457735061646,0.4439922571182251,0.8177265524864197,0.8177265524864197,0.0,53.43710708618164,46.0,47276.43359375,0.0,515.1469116210938,1.0,280.3576965332031,283.6202392578125,299.5467224121094,302.6852722167969,293.1499938964844,293.1499938964844,280.6499938964844,41545.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441251873970032,1.0,0.0,0.0,3.4557201862335205,3.4557433128356934,7.96838719452353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.0087890625,0.0,1366.8560791015625,1895.4371337890625,0.0,1974.84521484375,0.8668251633644104,1.0,0.0,3.0,1.0,0.0
17663640,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4101448059082031,0.3253868222236633,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9013343453407288,0.2653818726539612,0.2517182230949402,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266565799713135,0.2034396678209304,0.1429458707571029,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8683033585548401,0.2374688982963562,0.225603699684143,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7118012309074402,0.1278059631586074,0.580047070980072,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2328491210937,297.26300048828125,284.8818054199219,1.0,0.3438082039356231,1.0,1.0,0.7040473818778992,1.0,-1.831254243850708,0.8657084107398987,0.9655457735061646,0.4439922571182251,0.8177265524864197,0.8177265524864197,0.0,53.43710708618164,46.0,47276.43359375,0.0,515.1469116210938,1.0,280.3576965332031,283.6202392578125,299.5467224121094,302.6852722167969,293.1499938964844,293.1499938964844,280.6499938964844,41545.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441251873970032,1.0,0.0,0.0,3.4557201862335205,3.4557433128356934,7.96838719452353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.0087890625,0.0,1366.8560791015625,1895.4371337890625,0.0,1974.84521484375,0.8668251633644104,1.0,0.0,3.0,1.0,0.0
17663700,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.412612646818161,0.3197579681873321,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9080296754837036,0.2665455639362335,0.2526202797889709,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8316887021064758,0.2040578126907348,0.1432438343763351,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8740498423576355,0.2381752282381057,0.2260923385620117,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7158700227737427,0.1279172897338867,0.5799441337585449,285.016357421875,284.95001220703125,301.4118347167969,296.532958984375,299.23175048828125,297.2674560546875,285.02764892578125,1.0,0.3422619998455047,1.0,1.0,0.7042930126190186,1.0,-1.82638955116272,0.8632081747055054,0.9631814360618592,0.4424537122249603,0.9098398685455322,0.9098398685455322,0.0,52.24751281738281,46.0,46672.3359375,0.0,508.23529052734375,1.0,280.5972595214844,283.77264404296875,299.4862365722656,302.47198486328125,293.1499938964844,293.1499938964844,280.6499938964844,34730.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358612418174744,1.0,0.0,0.0,3.5036215782165527,3.5036439895629883,8.190825724341266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.04150390625,0.0,1367.2113037109375,1895.4371337890625,0.0,1904.43212890625,0.8743894696235657,1.0,0.0,3.0,1.0,0.0
17663760,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.4156408309936523,0.3153410255908966,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9143116474151612,0.2678648829460144,0.2537886202335357,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8361696600914001,0.2048157304525375,0.1437199562788009,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.879136860370636,0.2390230149030685,0.226820170879364,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7193273901939392,0.1281365007162094,0.5806028246879578,285.01519775390625,284.95001220703125,301.4056396484375,296.5382995605469,299.2325744628906,297.2746887207031,285.0105285644531,1.0,0.3412458598613739,1.0,1.0,0.7042147517204285,1.0,-1.824722409248352,0.8624127507209778,0.9623096585273744,0.4419870376586914,0.9339423775672911,0.9339423775672911,0.0,51.37748336791992,49.0,46782.48828125,0.0,504.4381103515625,1.0,280.6415710449219,283.74664306640625,299.50341796875,302.5335998535156,293.1499938964844,293.1499938964844,280.3500061035156,32617.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326182723045349,1.0,0.0,0.0,3.604808807373047,3.6048316955566406,8.670771762808727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.9208984375,0.0,1458.4742431640625,1895.4371337890625,0.0,1877.0584716796875,0.8925275206565857,1.0,0.0,3.0,1.0,0.0
17663820,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4205979704856872,0.310804545879364,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9222240447998048,0.2698594331741333,0.2558070123195648,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413401246070862,0.2057420164346695,0.1444581449031829,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850403428077698,0.2401271164417266,0.2279888093471527,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7229270935058594,0.1282537132501602,0.5814194679260254,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.2299194335937,297.279541015625,284.8935546875,1.0,0.3405460119247436,1.0,1.0,0.7040582299232483,1.0,-1.8249671459198,0.862610399723053,0.9623568058013916,0.4420910775661468,0.815485417842865,0.815485417842865,0.0,50.540260314941406,52.0,46896.12890625,0.0,501.9976806640625,1.0,280.35809326171875,283.6381530761719,299.564453125,302.6722412109375,293.1499938964844,293.1499938964844,280.6499938964844,41221.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404483556747437,1.0,0.0,0.0,3.40971040725708,3.4097330570220947,7.757616344861162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.23291015625,0.0,1318.3994140625,1895.4371337890625,0.0,1943.4024658203125,0.8568435907363892,1.0,0.0,3.0,1.0,0.0
17663880,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4205979704856872,0.310804545879364,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9222240447998048,0.2698594331741333,0.2558070123195648,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413401246070862,0.2057420164346695,0.1444581449031829,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850403428077698,0.2401271164417266,0.2279888093471527,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7229270935058594,0.1282537132501602,0.5814194679260254,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.2299194335937,297.279541015625,284.8935546875,1.0,0.3405460119247436,1.0,1.0,0.7040582299232483,1.0,-1.8249671459198,0.862610399723053,0.9623568058013916,0.4420910775661468,0.815485417842865,0.815485417842865,0.0,50.540260314941406,52.0,46896.12890625,0.0,501.9976806640625,1.0,280.35809326171875,283.6381530761719,299.564453125,302.6722412109375,293.1499938964844,293.1499938964844,280.6499938964844,41221.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404483556747437,1.0,0.0,0.0,3.40971040725708,3.4097330570220947,7.757616344861162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.23291015625,0.0,1318.3994140625,1895.4371337890625,0.0,1943.4024658203125,0.8568435907363892,1.0,0.0,3.0,1.0,0.0
17663940,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257453083992004,0.3098591268062591,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264352917671204,0.2724262773990631,0.2580320835113525,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437501192092896,0.2071693539619445,0.1453253924846649,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877300024032593,0.2417220175266266,0.2293199002742767,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240315675735474,0.1285961419343948,0.5825017094612122,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2926025390625,285.0205383300781,1.0,0.3413015305995941,1.0,1.0,0.7039017081260681,1.0,-1.830438494682312,0.8654123544692993,0.965026080608368,0.4436154067516327,0.9383038878440856,0.9383038878440856,0.0,50.48832321166992,55.0,46655.62109375,0.0,505.4223327636719,1.0,280.6412048339844,283.7543029785156,299.5281982421875,302.5460205078125,293.1499938964844,293.1499938964844,280.3500061035156,32078.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299147844314575,1.0,0.0,0.0,3.5860791206359863,3.586101770401001,8.580903454458166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.2919921875,0.0,1434.381591796875,1895.4371337890625,0.0,1854.35400390625,0.8879076838493347,1.0,0.0,3.0,1.0,0.0
17664000,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257453083992004,0.3098591268062591,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264352917671204,0.2724262773990631,0.2580320835113525,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437501192092896,0.2071693539619445,0.1453253924846649,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877300024032593,0.2417220175266266,0.2293199002742767,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240315675735474,0.1285961419343948,0.5825017094612122,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2926025390625,285.0205383300781,1.0,0.3413015305995941,1.0,1.0,0.7039017081260681,1.0,-1.830438494682312,0.8654123544692993,0.965026080608368,0.4436154067516327,0.9383038878440856,0.9383038878440856,0.0,50.48832321166992,55.0,46655.62109375,0.0,505.4223327636719,1.0,280.6412048339844,283.7543029785156,299.5281982421875,302.5460205078125,293.1499938964844,293.1499938964844,280.3500061035156,32078.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299147844314575,1.0,0.0,0.0,3.5860791206359863,3.586101770401001,8.580903454458166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.2919921875,0.0,1434.381591796875,1895.4371337890625,0.0,1854.35400390625,0.8879076838493347,1.0,0.0,3.0,1.0,0.0
17664060,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287661612033844,0.3123669028282165,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9264700412750244,0.2744556665420532,0.2601454257965088,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430389165878296,0.2081007212400436,0.146112710237503,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.886904239654541,0.2428251206874847,0.2305483520030975,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225626707077026,0.1286714375019073,0.5833983421325684,284.8896484375,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.29327392578125,284.8992919921875,1.0,0.3432137370109558,1.0,1.0,0.7039475440979004,1.0,-1.8394837379455569,0.8698976635932922,0.9695860743522644,0.4460777342319488,0.8243473172187805,0.8243473172187805,0.0,51.15580368041992,58.0,47121.6875,0.0,513.4805297851562,1.0,280.35809326171875,283.6356506347656,299.5925598144531,302.7094421386719,293.1499938964844,293.1499938964844,280.6499938964844,40312.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394603490829468,1.0,0.0,0.0,3.429133415222168,3.4291563034057617,7.846248877285689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.7822265625,0.0,1331.358642578125,1895.4371337890625,0.0,1934.984130859375,0.8601914644241333,1.0,0.0,3.0,1.0,0.0
17664120,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287661612033844,0.3123669028282165,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9264700412750244,0.2744556665420532,0.2601454257965088,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430389165878296,0.2081007212400436,0.146112710237503,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.886904239654541,0.2428251206874847,0.2305483520030975,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225626707077026,0.1286714375019073,0.5833983421325684,284.8896484375,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.29327392578125,284.8992919921875,1.0,0.3432137370109558,1.0,1.0,0.7039475440979004,1.0,-1.8394837379455569,0.8698976635932922,0.9695860743522644,0.4460777342319488,0.8243473172187805,0.8243473172187805,0.0,51.15580368041992,58.0,47121.6875,0.0,513.4805297851562,1.0,280.35809326171875,283.6356506347656,299.5925598144531,302.7094421386719,293.1499938964844,293.1499938964844,280.6499938964844,40312.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394603490829468,1.0,0.0,0.0,3.429133415222168,3.4291563034057617,7.846248877285689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.7822265625,0.0,1331.358642578125,1895.4371337890625,0.0,1934.984130859375,0.8601914644241333,1.0,0.0,3.0,1.0,0.0
17664180,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4311227202415466,0.3169443905353546,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243786931037904,0.2770520746707916,0.2624307572841644,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407799005508423,0.2095218747854232,0.1470013856887817,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842732906341553,0.2444087415933609,0.2319035530090332,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197153568267822,0.1290019005537033,0.5845502614974976,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.227783203125,297.2938232421875,285.0350341796875,1.0,0.3460050225257873,1.0,1.0,0.7039934396743774,1.0,-1.8517986536026,0.8760138750076294,0.9757847785949708,0.4494180977344513,0.9585132598876952,0.9585132598876952,0.0,52.28997802734375,61.0,47138.1875,0.0,525.2786865234375,1.0,280.6416931152344,283.7592163085937,299.5557861328125,302.5992736816406,293.1499938964844,293.1499938964844,280.3500061035156,31563.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308208346366882,1.0,0.0,0.0,3.618295669555664,3.618318557739258,8.735774486012815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.2177734375,0.0,1465.273193359375,1895.4371337890625,0.0,1861.951416015625,0.8948131203651428,1.0,0.0,3.0,1.0,0.0
17664240,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4311227202415466,0.3169443905353546,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243786931037904,0.2770520746707916,0.2624307572841644,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407799005508423,0.2095218747854232,0.1470013856887817,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842732906341553,0.2444087415933609,0.2319035530090332,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197153568267822,0.1290019005537033,0.5845502614974976,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.227783203125,297.2938232421875,285.0350341796875,1.0,0.3460050225257873,1.0,1.0,0.7039934396743774,1.0,-1.8517986536026,0.8760138750076294,0.9757847785949708,0.4494180977344513,0.9585132598876952,0.9585132598876952,0.0,52.28997802734375,61.0,47138.1875,0.0,525.2786865234375,1.0,280.6416931152344,283.7592163085937,299.5557861328125,302.5992736816406,293.1499938964844,293.1499938964844,280.3500061035156,31563.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308208346366882,1.0,0.0,0.0,3.618295669555664,3.618318557739258,8.735774486012815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.2177734375,0.0,1465.273193359375,1895.4371337890625,0.0,1861.951416015625,0.8948131203651428,1.0,0.0,3.0,1.0,0.0
17664300,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.4314695000648498,0.3197861611843109,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.922838807106018,0.2781702280044555,0.2636512219905853,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8393042087554932,0.2100671380758285,0.1474947333335876,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.882551372051239,0.2450397759675979,0.2326507121324539,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7180197238922119,0.1291087120771408,0.5854277610778809,284.8883056640625,284.95001220703125,301.3685913085937,296.5813903808594,299.22418212890625,297.2882385253906,284.8725280761719,1.0,0.347691535949707,1.0,1.0,0.7040163278579712,1.0,-1.859219670295716,0.8796966671943665,0.9795230627059937,0.4514559209346771,0.8662434816360474,0.8662434816360474,0.0,52.99715805053711,61.0,48080.87890625,0.0,532.5321655273438,1.0,280.3978881835937,283.5807800292969,299.6278991699219,302.83868408203125,293.1499938964844,293.1499938964844,280.3500061035156,35561.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391184568405151,1.0,0.0,0.0,3.6246683597564697,3.624691963195801,8.766572818785789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.169921875,0.0,1501.906982421875,1895.4371337890625,0.0,1932.0740966796875,0.8969435691833496,1.0,0.0,3.0,1.0,0.0
