time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.4310115575790405,0.3236059844493866,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9198834896087646,0.2790955901145935,0.2646020948886871,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8367372155189514,0.2104330360889434,0.1478068679571151,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.879633903503418,0.2454873174428939,0.2331522852182388,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.715398371219635,0.1291169226169586,0.5857336521148682,284.8916320800781,284.95001220703125,301.36737060546875,296.5856018066406,299.2181091308594,297.27740478515625,284.8999328613281,1.0,0.3495032489299774,1.0,1.0,0.7042064666748047,1.0,-1.866292715072632,0.883138120174408,0.983154594898224,0.4533310234546661,0.843051016330719,0.843051016330719,0.0,53.889190673828125,64.0,47976.984375,0.0,540.1873779296875,1.0,280.3580627441406,283.6220703125,299.6201171875,302.78619384765625,293.1499938964844,293.1499938964844,280.6499938964844,39325.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423875331878662,1.0,0.0,0.0,3.506563425064087,3.506586790084839,8.204586947613279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.45751953125,0.0,1403.2718505859375,1895.4371337890625,0.0,1959.962890625,0.8761774897575378,1.0,0.0,3.0,1.0,0.0
17664420,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4303124547004699,0.3312985301017761,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9146863222122192,0.2817142307758331,0.26691934466362,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321740031242371,0.2118342965841293,0.1486922204494476,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743599057197571,0.2470461428165435,0.2344984412193298,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104413509368896,0.1295114755630493,0.5872642993927002,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.2148742675781,297.2703857421875,285.0496826171875,1.0,0.3535177409648895,1.0,1.0,0.7045867443084717,1.0,-1.882827520370484,0.8912090063095093,0.9916184544563292,0.4577068090438843,0.9897873997688292,0.9897873997688292,0.0,55.76688003540039,67.0,48126.984375,0.0,557.6268920898438,1.0,280.64239501953125,283.7608337402344,299.5809020996094,302.6834716796875,293.1499938964844,293.1499938964844,280.3500061035156,31390.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355207204818726,1.0,0.0,0.0,3.6926891803741455,3.692712783813477,9.098687883124512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.224609375,0.0,1546.2919921875,1895.4371337890625,0.0,1901.550537109375,0.9115031361579896,1.0,0.0,3.0,1.0,0.0
17664480,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4303124547004699,0.3312985301017761,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9146863222122192,0.2817142307758331,0.26691934466362,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321740031242371,0.2118342965841293,0.1486922204494476,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743599057197571,0.2470461428165435,0.2344984412193298,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104413509368896,0.1295114755630493,0.5872642993927002,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.2148742675781,297.2703857421875,285.0496826171875,1.0,0.3535177409648895,1.0,1.0,0.7045867443084717,1.0,-1.882827520370484,0.8912090063095093,0.9916184544563292,0.4577068090438843,0.9897873997688292,0.9897873997688292,0.0,55.76688003540039,67.0,48126.984375,0.0,557.6268920898438,1.0,280.64239501953125,283.7608337402344,299.5809020996094,302.6834716796875,293.1499938964844,293.1499938964844,280.3500061035156,31390.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355207204818726,1.0,0.0,0.0,3.6926891803741455,3.692712783813477,9.098687883124512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.224609375,0.0,1546.2919921875,1895.4371337890625,0.0,1901.550537109375,0.9115031361579896,1.0,0.0,3.0,1.0,0.0
17664540,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4273870289325714,0.3402585685253143,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084290266036988,0.2837654054164886,0.2691408991813659,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267011046409607,0.21271313726902,0.1495051383972168,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8681053519248962,0.2480901181697845,0.2357541769742965,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7044674754142761,0.1296459883451461,0.588752269744873,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2109680175781,297.2591552734375,284.8926086425781,1.0,0.3579490184783935,1.0,1.0,0.7049669623374939,1.0,-1.900525569915772,0.8998511433601379,1.0006744861602783,0.4624460637569427,0.8672798275947571,0.8672798275947571,0.0,57.968048095703125,70.0,49153.72265625,0.0,577.2241821289062,1.0,280.3568115234375,283.5950622558594,299.6429748535156,302.8838806152344,293.1499938964844,293.1499938964844,280.6499938964844,38622.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484707236289978,1.0,0.0,0.0,3.621712684631348,3.621736764907837,8.752281246415805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.38671875,0.0,1521.3924560546875,1895.4371337890625,0.0,2012.2354736328125,0.9006996154785156,1.0,0.0,3.0,1.0,0.0
17664600,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4273870289325714,0.3402585685253143,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084290266036988,0.2837654054164886,0.2691408991813659,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267011046409607,0.21271313726902,0.1495051383972168,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8681053519248962,0.2480901181697845,0.2357541769742965,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7044674754142761,0.1296459883451461,0.588752269744873,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2109680175781,297.2591552734375,284.8926086425781,1.0,0.3579490184783935,1.0,1.0,0.7049669623374939,1.0,-1.900525569915772,0.8998511433601379,1.0006744861602783,0.4624460637569427,0.8672798275947571,0.8672798275947571,0.0,57.968048095703125,70.0,49153.72265625,0.0,577.2241821289062,1.0,280.3568115234375,283.5950622558594,299.6429748535156,302.8838806152344,293.1499938964844,293.1499938964844,280.6499938964844,38622.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484707236289978,1.0,0.0,0.0,3.621712684631348,3.621736764907837,8.752281246415805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.38671875,0.0,1521.3924560546875,1895.4371337890625,0.0,2012.2354736328125,0.9006996154785156,1.0,0.0,3.0,1.0,0.0
17664660,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4243034422397613,0.3498676121234894,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9022350907325744,0.2863625884056091,0.2714444398880005,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210069537162781,0.2140506207942962,0.1503528654575348,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.861668050289154,0.2495842576026916,0.2370483726263046,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981047987937927,0.129952996969223,0.5900537371635437,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.2142028808594,297.2582092285156,285.0580749511719,1.0,0.362638920545578,1.0,1.0,0.7055832147598267,1.0,-1.918963432312012,0.908771514892578,1.0101919174194336,0.4672622978687286,1.0,1.0,0.0,60.37262344360352,58.0,49118.91015625,0.0,598.36279296875,1.0,280.64288330078125,283.7518005371094,299.5971374511719,302.76495361328125,293.1499938964844,293.1499938964844,280.3500061035156,32148.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419486045837402,1.0,0.0,0.0,3.7780063152313232,3.77803087234497,9.523983521830814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.1181640625,0.0,1650.46923828125,1895.4371337890625,0.0,1956.2099609375,0.9311044216156006,1.0,0.0,3.0,1.0,0.0
17664720,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4243034422397613,0.3498676121234894,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9022350907325744,0.2863625884056091,0.2714444398880005,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210069537162781,0.2140506207942962,0.1503528654575348,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.861668050289154,0.2495842576026916,0.2370483726263046,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981047987937927,0.129952996969223,0.5900537371635437,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.2142028808594,297.2582092285156,285.0580749511719,1.0,0.362638920545578,1.0,1.0,0.7055832147598267,1.0,-1.918963432312012,0.908771514892578,1.0101919174194336,0.4672622978687286,1.0,1.0,0.0,60.37262344360352,58.0,49118.91015625,0.0,598.36279296875,1.0,280.64288330078125,283.7518005371094,299.5971374511719,302.76495361328125,293.1499938964844,293.1499938964844,280.3500061035156,32148.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419486045837402,1.0,0.0,0.0,3.7780063152313232,3.77803087234497,9.523983521830814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.1181640625,0.0,1650.46923828125,1895.4371337890625,0.0,1956.2099609375,0.9311044216156006,1.0,0.0,3.0,1.0,0.0
17664780,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4211703538894653,0.3465433418750763,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9077426195144652,0.2883602380752563,0.2735435962677002,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246386051177979,0.2148405462503433,0.1510475873947143,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657272458076477,0.250539094209671,0.2381442934274673,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006462216377258,0.1299275606870651,0.5904677510261536,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.216064453125,297.2530212402344,284.8747863769531,1.0,0.3616728484630584,1.0,1.0,0.7061994671821594,1.0,-1.9201589822769165,0.9090511202812196,1.0111079216003418,0.4674951434135437,0.8786078095436096,0.8786078095436096,0.0,59.72208404541016,46.0,49810.359375,0.0,597.1034545898438,1.0,280.35711669921875,283.5609436035156,299.651123046875,302.94403076171875,293.1499938964844,293.1499938964844,280.6499938964844,38781.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753945529460907,1.0,0.0,0.0,3.711816787719727,3.711841821670532,9.193191772283172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.89013671875,0.0,1624.1971435546875,1895.4371337890625,0.0,2059.681640625,0.9204644560813904,1.0,0.0,3.0,1.0,0.0
17664840,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4211703538894653,0.3465433418750763,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9077426195144652,0.2883602380752563,0.2735435962677002,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246386051177979,0.2148405462503433,0.1510475873947143,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657272458076477,0.250539094209671,0.2381442934274673,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006462216377258,0.1299275606870651,0.5904677510261536,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.216064453125,297.2530212402344,284.8747863769531,1.0,0.3616728484630584,1.0,1.0,0.7061994671821594,1.0,-1.9201589822769165,0.9090511202812196,1.0111079216003418,0.4674951434135437,0.8786078095436096,0.8786078095436096,0.0,59.72208404541016,46.0,49810.359375,0.0,597.1034545898438,1.0,280.35711669921875,283.5609436035156,299.651123046875,302.94403076171875,293.1499938964844,293.1499938964844,280.6499938964844,38781.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753945529460907,1.0,0.0,0.0,3.711816787719727,3.711841821670532,9.193191772283172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.89013671875,0.0,1624.1971435546875,1895.4371337890625,0.0,2059.681640625,0.9204644560813904,1.0,0.0,3.0,1.0,0.0
17664900,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.4212512671947479,0.3406904935836792,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9145926237106324,0.2894949316978454,0.2744122147560119,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8293870091438293,0.2153453081846237,0.1512664556503296,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8711293339729309,0.2511177957057953,0.2385129183530807,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7046791911125183,0.129944622516632,0.5900021195411682,285.0177307128906,284.95001220703125,301.3956604003906,296.6171875,299.2192077636719,297.25360107421875,285.02984619140625,1.0,0.3595300614833832,1.0,1.0,0.7065076231956482,1.0,-1.914323687553405,0.906003713607788,1.0083199739456177,0.4657711088657379,0.9714903831481934,0.9714903831481934,0.0,58.3911361694336,46.0,49017.6484375,0.0,588.5145263671875,1.0,280.6034851074219,283.72821044921875,299.5865173339844,302.7215881347656,293.1499938964844,293.1499938964844,280.6499938964844,34587.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472413182258606,1.0,0.0,0.0,3.7378299236297607,3.7378547191619873,9.322499749941926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.31396484375,0.0,1622.2772216796875,1895.4371337890625,0.0,2001.6326904296875,0.9261428117752076,1.0,0.0,3.0,1.0,0.0
17664960,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.4228711724281311,0.3317307829856872,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9255201816558838,0.2908400893211365,0.2755457460880279,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8369726538658142,0.2160354107618332,0.1516540050506591,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8797600269317627,0.2518823444843292,0.2391068041324615,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7112956047058105,0.1300943940877914,0.5901123285293579,285.0229797363281,284.95001220703125,301.4040222167969,296.6199645996094,299.2250671386719,297.2584228515625,285.0180969238281,1.0,0.3564870059490204,1.0,1.0,0.7067134380340576,1.0,-1.9062392711639404,0.9018815159797668,1.0043576955795288,0.463459849357605,1.0,1.0,0.0,56.41341400146485,49.0,48987.69921875,0.0,576.2623291015625,1.0,280.6435241699219,283.70977783203125,299.5957946777344,302.7724304199219,293.1499938964844,293.1499938964844,280.3500061035156,32933.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448294758796692,1.0,0.0,0.0,3.823176622390747,3.823201894760132,9.753085805641604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.7802734375,0.0,1710.473876953125,1895.4371337890625,0.0,1980.8883056640625,0.9420119524002076,1.0,0.0,3.0,1.0,0.0
17665020,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4267432391643524,0.3221214115619659,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9387582540512084,0.2928217649459839,0.2775389552116394,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458389043807983,0.2167840451002121,0.1522547304630279,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898507356643677,0.2527781426906585,0.2400605678558349,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.7182691693305969,0.1301395744085312,0.5903452038764954,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2347717285156,297.26007080078125,284.861328125,1.0,0.3539500534534454,1.0,1.0,0.7071251273155212,1.0,-1.89923107624054,0.8982428908348083,1.0009881258010864,0.4612381756305694,0.8521053791046143,0.8521053791046143,0.0,54.3808708190918,52.0,49173.07421875,0.0,564.6942749023438,1.0,280.3562316894531,283.55908203125,299.642822265625,302.89794921875,293.1499938964844,293.1499938964844,280.6499938964844,41092.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528153657913208,1.0,0.0,0.0,3.6607275009155273,3.660752534866333,8.941864848566183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.31396484375,0.0,1583.347900390625,1895.4371337890625,0.0,2049.857421875,0.9112648963928224,1.0,0.0,3.0,1.0,0.0
17665080,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4267432391643524,0.3221214115619659,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9387582540512084,0.2928217649459839,0.2775389552116394,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458389043807983,0.2167840451002121,0.1522547304630279,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898507356643677,0.2527781426906585,0.2400605678558349,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.7182691693305969,0.1301395744085312,0.5903452038764954,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2347717285156,297.26007080078125,284.861328125,1.0,0.3539500534534454,1.0,1.0,0.7071251273155212,1.0,-1.89923107624054,0.8982428908348083,1.0009881258010864,0.4612381756305694,0.8521053791046143,0.8521053791046143,0.0,54.3808708190918,52.0,49173.07421875,0.0,564.6942749023438,1.0,280.3562316894531,283.55908203125,299.642822265625,302.89794921875,293.1499938964844,293.1499938964844,280.6499938964844,41092.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528153657913208,1.0,0.0,0.0,3.6607275009155273,3.660752534866333,8.941864848566183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.31396484375,0.0,1583.347900390625,1895.4371337890625,0.0,2049.857421875,0.9112648963928224,1.0,0.0,3.0,1.0,0.0
17665140,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4317927062511444,0.3173746466636657,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469515681266784,0.2955254316329956,0.2797912955284118,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512157201766968,0.2181176543235778,0.1530017703771591,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958499431610107,0.2542460858821869,0.2411979883909225,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219861149787903,0.1305069923400879,0.591238796710968,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518310546875,297.2700500488281,285.0242614746094,1.0,0.3532481789588928,1.0,1.0,0.7075368165969849,1.0,-1.8995654582977293,0.8982497453689575,1.001315712928772,0.4610853791236877,0.9883505702018738,0.9883505702018738,0.0,53.48670196533203,55.0,48633.25390625,0.0,562.0403442382812,1.0,280.6432800292969,283.71856689453125,299.5968322753906,302.7425842285156,293.1499938964844,293.1499938964844,280.3500061035156,32912.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417660355567932,1.0,0.0,0.0,3.783369302749634,3.783393859863281,9.551041557642748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.3837890625,0.0,1662.7236328125,1895.4371337890625,0.0,1954.64990234375,0.9329670667648317,1.0,0.0,3.0,1.0,0.0
17665200,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4317927062511444,0.3173746466636657,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469515681266784,0.2955254316329956,0.2797912955284118,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512157201766968,0.2181176543235778,0.1530017703771591,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958499431610107,0.2542460858821869,0.2411979883909225,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219861149787903,0.1305069923400879,0.591238796710968,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518310546875,297.2700500488281,285.0242614746094,1.0,0.3532481789588928,1.0,1.0,0.7075368165969849,1.0,-1.8995654582977293,0.8982497453689575,1.001315712928772,0.4610853791236877,0.9883505702018738,0.9883505702018738,0.0,53.48670196533203,55.0,48633.25390625,0.0,562.0403442382812,1.0,280.6432800292969,283.71856689453125,299.5968322753906,302.7425842285156,293.1499938964844,293.1499938964844,280.3500061035156,32912.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417660355567932,1.0,0.0,0.0,3.783369302749634,3.783393859863281,9.551041557642748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.3837890625,0.0,1662.7236328125,1895.4371337890625,0.0,1954.64990234375,0.9329670667648317,1.0,0.0,3.0,1.0,0.0
17665260,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4353431761264801,0.316676378250122,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9505895376205444,0.2977443337440491,0.2820793092250824,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531080484390259,0.2189365923404693,0.1537159234285354,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979325890541077,0.2552078664302826,0.2422991245985031,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228967547416687,0.1306388974189758,0.5923240780830383,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.2679443359375,297.2723388671875,284.8793029785156,1.0,0.3540342152118683,1.0,1.0,0.7075681090354919,1.0,-1.9049564599990845,0.9009199738502502,1.0040364265441897,0.4625332057476043,0.856791615486145,0.856791615486145,0.0,53.482757568359375,73.0,49099.4609375,0.0,565.8436279296875,1.0,280.3565979003906,283.57177734375,299.6559753417969,302.89910888671875,293.1499938964844,293.1499938964844,280.6499938964844,40366.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503929734230042,1.0,0.0,0.0,3.642162322998047,3.6421871185302734,8.851398547449207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.013671875,0.0,1557.0657958984375,1895.4371337890625,0.0,2028.851806640625,0.9068024158477784,1.0,0.0,3.0,1.0,0.0
17665320,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4353431761264801,0.316676378250122,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9505895376205444,0.2977443337440491,0.2820793092250824,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531080484390259,0.2189365923404693,0.1537159234285354,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979325890541077,0.2552078664302826,0.2422991245985031,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228967547416687,0.1306388974189758,0.5923240780830383,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.2679443359375,297.2723388671875,284.8793029785156,1.0,0.3540342152118683,1.0,1.0,0.7075681090354919,1.0,-1.9049564599990845,0.9009199738502502,1.0040364265441897,0.4625332057476043,0.856791615486145,0.856791615486145,0.0,53.482757568359375,73.0,49099.4609375,0.0,565.8436279296875,1.0,280.3565979003906,283.57177734375,299.6559753417969,302.89910888671875,293.1499938964844,293.1499938964844,280.6499938964844,40366.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503929734230042,1.0,0.0,0.0,3.642162322998047,3.6421871185302734,8.851398547449207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.013671875,0.0,1557.0657958984375,1895.4371337890625,0.0,2028.851806640625,0.9068024158477784,1.0,0.0,3.0,1.0,0.0
17665380,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.436702698469162,0.3329712152481079,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9360039830207824,0.300681322813034,0.2847065329551697,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410871028900146,0.2203283309936523,0.1546136289834976,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842845559120178,0.2567336857318878,0.2436392307281494,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120567560195923,0.1310606747865677,0.5942018628120422,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.2878112792969,297.2745056152344,285.0659484863281,1.0,0.3618597686290741,1.0,1.0,0.7075994610786438,1.0,-1.93259859085083,0.914721131324768,1.017877459526062,0.4699613451957702,1.0,1.0,0.0,57.275508880615234,91.0,49210.53515625,0.0,598.1947021484375,1.0,280.64324951171875,283.7466735839844,299.622314453125,302.78546142578125,293.1499938964844,293.1499938964844,280.3500061035156,32350.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408964037895203,1.0,0.0,0.0,3.7900450229644775,3.790069818496704,9.58477698986826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.3896484375,0.0,1666.27197265625,1895.4371337890625,0.0,1947.224365234375,0.9340789914131165,1.0,0.0,3.0,1.0,0.0
17665440,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.436702698469162,0.3329712152481079,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9360039830207824,0.300681322813034,0.2847065329551697,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410871028900146,0.2203283309936523,0.1546136289834976,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842845559120178,0.2567336857318878,0.2436392307281494,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120567560195923,0.1310606747865677,0.5942018628120422,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.2878112792969,297.2745056152344,285.0659484863281,1.0,0.3618597686290741,1.0,1.0,0.7075994610786438,1.0,-1.93259859085083,0.914721131324768,1.017877459526062,0.4699613451957702,1.0,1.0,0.0,57.275508880615234,91.0,49210.53515625,0.0,598.1947021484375,1.0,280.64324951171875,283.7466735839844,299.622314453125,302.78546142578125,293.1499938964844,293.1499938964844,280.3500061035156,32350.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408964037895203,1.0,0.0,0.0,3.7900450229644775,3.790069818496704,9.58477698986826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.3896484375,0.0,1666.27197265625,1895.4371337890625,0.0,1947.224365234375,0.9340789914131165,1.0,0.0,3.0,1.0,0.0
17665500,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9990000128746032,0.4347364604473114,0.3463429510593414,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.9236863255500792,0.3020274043083191,0.2862212359905243,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8317509889602661,0.2209108471870422,0.1551906466484069,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8735650777816772,0.2573913633823395,0.2444878965616226,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7030227184295654,0.13124580681324,0.5958037972450256,284.93463134765625,284.95001220703125,301.5375671386719,296.654296875,299.2950744628906,297.2682189941406,284.9208068847656,1.0,0.3678308427333832,1.0,1.0,0.707615077495575,1.0,-1.9541056156158447,0.925437033176422,1.0286685228347778,0.475871741771698,0.9475080966949464,0.9475080966949464,0.0,60.49029922485352,91.0,50644.3203125,0.0,624.836181640625,1.0,280.394287109375,283.5760498046875,299.7005920410156,303.0514831542969,293.1499938964844,293.1499938964844,280.3500061035156,34237.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493406534194946,1.0,0.0,0.0,3.821335554122925,3.8213608264923096,9.74369413597742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.5087890625,0.0,1718.4638671875,1895.4371337890625,0.0,2019.7498779296875,0.941396176815033,1.0,0.0,3.0,1.0,0.0
17665560,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.9990000128746032,0.4304535984992981,0.3630774617195129,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9087616801261902,0.3031342327594757,0.2874781191349029,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8202970623970032,0.2212733179330825,0.1555991172790527,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8606405854225159,0.2578284740447998,0.2451114058494568,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.6918042898178101,0.1312940716743469,0.5969222784042358,284.92205810546875,284.95001220703125,301.5588073730469,296.6625671386719,299.3013916015625,297.2593078613281,284.9278869628906,1.0,0.3748863041400909,1.0,1.0,0.7080492973327637,1.0,-1.9782893657684328,0.9373167753219604,1.0409725904464722,0.4823696911334991,0.9277639985084534,0.9277639985084534,0.0,64.60554504394531,94.0,51118.11328125,0.0,657.1294555664062,1.0,280.3563232421875,283.58160400390625,299.7061767578125,303.0473022460937,293.1499938964844,293.1499938964844,280.04998779296875,36554.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753909707069397,1.0,0.0,0.0,3.783674716949463,3.7837002277374254,9.55258428803063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.62890625,0.0,1691.334228515625,1895.4371337890625,0.0,2059.3701171875,0.935600757598877,1.0,0.0,3.0,1.0,0.0
17665620,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9886043071746826,0.4189313352108001,0.379720538854599,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8832122683525085,0.3051833510398865,0.2897566258907318,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7972386479377747,0.2218216359615326,0.1562431901693344,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.837121307849884,0.258517175912857,0.246117815375328,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6703386306762695,0.1310473829507827,0.5978245735168457,284.8831787109375,284.95001220703125,301.6046447753906,296.6820678710937,299.316650390625,297.2461242675781,284.8896179199219,1.0,0.3853139877319336,1.0,1.0,0.7089176177978516,1.0,-2.003749132156372,0.949551284313202,1.0541977882385254,0.4893438518047333,0.8468663692474365,0.8468663692474365,0.0,72.99356079101562,97.0,52063.12890625,0.0,705.8746337890625,1.0,280.05731201171875,283.5279846191406,299.7176818847656,303.1463623046875,293.1499938964844,293.1499938964844,280.3500061035156,40900.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642889618873596,1.0,0.0,0.0,3.581859588623047,3.5818839073181152,8.560722335460014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.9228515625,0.0,1494.6512451171875,1895.4371337890625,0.0,2150.2958984375,0.8948116302490234,1.0,0.0,3.0,1.0,0.0
17665680,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9886043071746826,0.4189313352108001,0.379720538854599,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8832122683525085,0.3051833510398865,0.2897566258907318,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7972386479377747,0.2218216359615326,0.1562431901693344,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.837121307849884,0.258517175912857,0.246117815375328,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6703386306762695,0.1310473829507827,0.5978245735168457,284.8831787109375,284.95001220703125,301.6046447753906,296.6820678710937,299.316650390625,297.2461242675781,284.8896179199219,1.0,0.3853139877319336,1.0,1.0,0.7089176177978516,1.0,-2.003749132156372,0.949551284313202,1.0541977882385254,0.4893438518047333,0.8468663692474365,0.8468663692474365,0.0,72.99356079101562,97.0,52063.12890625,0.0,705.8746337890625,1.0,280.05731201171875,283.5279846191406,299.7176818847656,303.1463623046875,293.1499938964844,293.1499938964844,280.3500061035156,40900.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642889618873596,1.0,0.0,0.0,3.581859588623047,3.5818839073181152,8.560722335460014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.9228515625,0.0,1494.6512451171875,1895.4371337890625,0.0,2150.2958984375,0.8948116302490234,1.0,0.0,3.0,1.0,0.0
17665740,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9588213562965392,0.4143849015235901,0.3741888999938965,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8615361452102661,0.3079356849193573,0.2924889624118805,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7764050364494324,0.22295643389225,0.1571569442749023,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.81707763671875,0.2597968280315399,0.2474869489669799,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6516859531402588,0.1309068351984024,0.5983874201774597,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.3415832519531,297.2497863769531,285.0249328613281,1.0,0.3927386701107025,1.0,1.0,0.7097859382629395,1.0,-2.0041656494140625,0.9493816494941713,1.054784059524536,0.4890671074390411,0.970466136932373,0.970466136932373,0.0,81.47828674316406,100.0,51665.9609375,0.0,735.0421142578125,1.0,280.3424987792969,283.6614074707031,299.6824645996094,303.0113830566406,293.1499938964844,293.1499938964844,280.04998779296875,32763.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553688883781433,1.0,0.0,0.0,3.723679780960083,3.723703861236572,9.252049153474218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.87109375,0.0,1591.989013671875,1895.4371337890625,0.0,2072.077392578125,0.9195239543914796,1.0,0.0,3.0,1.0,0.0
17665800,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9588213562965392,0.4143849015235901,0.3741888999938965,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8615361452102661,0.3079356849193573,0.2924889624118805,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7764050364494324,0.22295643389225,0.1571569442749023,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.81707763671875,0.2597968280315399,0.2474869489669799,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6516859531402588,0.1309068351984024,0.5983874201774597,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.3415832519531,297.2497863769531,285.0249328613281,1.0,0.3927386701107025,1.0,1.0,0.7097859382629395,1.0,-2.0041656494140625,0.9493816494941713,1.054784059524536,0.4890671074390411,0.970466136932373,0.970466136932373,0.0,81.47828674316406,100.0,51665.9609375,0.0,735.0421142578125,1.0,280.3424987792969,283.6614074707031,299.6824645996094,303.0113830566406,293.1499938964844,293.1499938964844,280.04998779296875,32763.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553688883781433,1.0,0.0,0.0,3.723679780960083,3.723703861236572,9.252049153474218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.87109375,0.0,1591.989013671875,1895.4371337890625,0.0,2072.077392578125,0.9195239543914796,1.0,0.0,3.0,1.0,0.0
17665860,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9371753334999084,0.4113428592681885,0.3716984391212463,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8485634326934814,0.3100530207157135,0.2949501276016235,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7634027004241943,0.2235385030508041,0.1578899770975113,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036510348320007,0.2605359852313995,0.248627170920372,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401320695877075,0.1305731385946273,0.5985029339790344,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.3650207519531,297.2474975585937,284.8929138183594,1.0,0.3985829651355743,1.0,1.0,0.7108253240585327,1.0,-2.0065221786499023,0.950102150440216,1.056420087814331,0.4892881512641907,0.8525981307029724,0.8525981307029724,0.0,87.95918273925781,88.0,52169.4453125,0.0,759.128173828125,1.0,280.0570373535156,283.5260925292969,299.7515563964844,303.1822814941406,293.1499938964844,293.1499938964844,280.3500061035156,39915.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636617422103882,1.0,0.0,0.0,3.588714599609375,3.5887386798858643,8.593520419708511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.28369140625,0.0,1494.8526611328125,1895.4371337890625,0.0,2144.766357421875,0.8948131799697876,1.0,0.0,3.0,1.0,0.0
17665920,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9371753334999084,0.4113428592681885,0.3716984391212463,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8485634326934814,0.3100530207157135,0.2949501276016235,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7634027004241943,0.2235385030508041,0.1578899770975113,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036510348320007,0.2605359852313995,0.248627170920372,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401320695877075,0.1305731385946273,0.5985029339790344,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.3650207519531,297.2474975585937,284.8929138183594,1.0,0.3985829651355743,1.0,1.0,0.7108253240585327,1.0,-2.0065221786499023,0.950102150440216,1.056420087814331,0.4892881512641907,0.8525981307029724,0.8525981307029724,0.0,87.95918273925781,88.0,52169.4453125,0.0,759.128173828125,1.0,280.0570373535156,283.5260925292969,299.7515563964844,303.1822814941406,293.1499938964844,293.1499938964844,280.3500061035156,39915.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636617422103882,1.0,0.0,0.0,3.588714599609375,3.5887386798858643,8.593520419708511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.28369140625,0.0,1494.8526611328125,1895.4371337890625,0.0,2144.766357421875,0.8948131799697876,1.0,0.0,3.0,1.0,0.0
17665980,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.936131715774536,0.4102732241153717,0.3702581226825714,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510276675224304,0.3128229677677154,0.2973230183124542,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646710872650146,0.2246636003255844,0.1585236638784408,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050207495689392,0.2618024349212646,0.2496198117733001,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401333212852478,0.130590334534645,0.5979118943214417,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.39404296875,297.2526550292969,285.031982421875,1.0,0.3983544409275055,1.0,1.0,0.7118647694587708,1.0,-2.0088822841644287,0.9508415460586548,1.058040738105774,0.4894478321075439,0.9845537543296814,0.9845537543296814,0.0,87.89461517333984,76.0,51868.76953125,0.0,760.8833618164062,1.0,280.3428955078125,283.66070556640625,299.7343444824219,303.07147216796875,293.1499938964844,293.1499938964844,280.04998779296875,32347.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540740966796875,1.0,0.0,0.0,3.7404098510742174,3.740433931350708,9.335372510577144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.328125,0.0,1608.0899658203125,1895.4371337890625,0.0,2060.80029296875,0.9228628873825072,1.0,0.0,3.0,1.0,0.0
17666040,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.936131715774536,0.4102732241153717,0.3702581226825714,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510276675224304,0.3128229677677154,0.2973230183124542,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646710872650146,0.2246636003255844,0.1585236638784408,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050207495689392,0.2618024349212646,0.2496198117733001,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401333212852478,0.130590334534645,0.5979118943214417,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.39404296875,297.2526550292969,285.031982421875,1.0,0.3983544409275055,1.0,1.0,0.7118647694587708,1.0,-2.0088822841644287,0.9508415460586548,1.058040738105774,0.4894478321075439,0.9845537543296814,0.9845537543296814,0.0,87.89461517333984,76.0,51868.76953125,0.0,760.8833618164062,1.0,280.3428955078125,283.66070556640625,299.7343444824219,303.07147216796875,293.1499938964844,293.1499938964844,280.04998779296875,32347.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540740966796875,1.0,0.0,0.0,3.7404098510742174,3.740433931350708,9.335372510577144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.328125,0.0,1608.0899658203125,1895.4371337890625,0.0,2060.80029296875,0.9228628873825072,1.0,0.0,3.0,1.0,0.0
17666100,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9411594271659852,0.4093535542488098,0.3696644604206085,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8564774990081787,0.3140260279178619,0.2985408902168274,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7691946029663086,0.2250761538743972,0.1588563323020935,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8098046183586121,0.2622868120670318,0.2501373291015625,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6433027386665344,0.1305821985006332,0.597785234451294,284.8799133300781,284.95001220703125,301.7953186035156,296.77685546875,299.4078674316406,297.2530212402344,284.86572265625,1.0,0.3968454897403717,1.0,1.0,0.7123844623565674,1.0,-2.0105037689208984,0.951421082019806,1.0590826272964478,0.4896948933601379,0.8868999481201172,0.8868999481201172,0.0,86.05023956298828,76.0,52733.7421875,0.0,755.9265747070312,1.0,280.09527587890625,283.4786376953125,299.811767578125,303.3150634765625,293.1499938964844,293.1499938964844,280.04998779296875,36044.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609273791313171,1.0,0.0,0.0,3.738723993301392,3.738748788833618,9.326959684585744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.171875,0.0,1634.478515625,1895.4371337890625,0.0,2120.711669921875,0.9230014085769652,1.0,0.0,3.0,1.0,0.0
17666160,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9474254250526428,0.4081289172172546,0.3685345351696014,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8631786704063416,0.3150321841239929,0.2994421422481537,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7747817039489746,0.2253142446279525,0.158985361456871,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.815488338470459,0.2625900208950043,0.2503767907619476,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6473690271377563,0.1304763108491897,0.5969919562339783,284.8787841796875,284.95001220703125,301.8257751464844,296.793212890625,299.4206848144531,297.25054931640625,284.8857116699219,1.0,0.3945358395576477,1.0,1.0,0.7126622796058655,1.0,-2.009721040725708,0.9509024620056152,1.0588185787200928,0.4893654286861419,0.8580901026725769,0.8580901026725769,0.0,83.61566162109375,64.0,52416.98828125,0.0,746.9396362304688,1.0,280.0569152832031,283.5107727050781,299.81396484375,303.25994873046875,293.1499938964844,293.1499938964844,280.3500061035156,39736.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626293301582336,1.0,0.0,0.0,3.620918035507202,3.6209425926208496,8.748441473471757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.92919921875,0.0,1528.7869873046875,1895.4371337890625,0.0,2135.67431640625,0.9015259742736816,1.0,0.0,3.0,1.0,0.0
