time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687957763671876,0.4073994755744934,0.367193728685379,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851235508918762,0.3179535269737243,0.3016589283943176,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935857176780701,0.2265628725290298,0.1594868898391723,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.833566427230835,0.2639554440975189,0.2511672973632812,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617907881736755,0.1307094544172287,0.5960471034049988,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530944824219,297.2562255859375,285.03173828125,1.0,0.3883335590362549,1.0,1.0,0.7132179141044617,1.0,-2.0111851692199707,0.9514101147651672,1.0597749948501587,0.4894751608371734,0.9921804666519164,0.9921804666519164,0.0,76.46501159667969,52.0,52095.84375,0.0,723.6679077148438,1.0,280.3431091308594,283.6533203125,299.8008117675781,303.15142822265625,293.1499938964844,293.1499938964844,280.04998779296875,32432.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530372738838196,1.0,0.0,0.0,3.765126943588257,3.765151500701904,9.459159286961948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.4560546875,0.0,1637.5274658203125,1895.4371337890625,0.0,2051.784912109375,0.9285071492195128,1.0,0.0,3.0,1.0,0.0
17666280,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687957763671876,0.4073994755744934,0.367193728685379,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851235508918762,0.3179535269737243,0.3016589283943176,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935857176780701,0.2265628725290298,0.1594868898391723,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.833566427230835,0.2639554440975189,0.2511672973632812,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617907881736755,0.1307094544172287,0.5960471034049988,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530944824219,297.2562255859375,285.03173828125,1.0,0.3883335590362549,1.0,1.0,0.7132179141044617,1.0,-2.0111851692199707,0.9514101147651672,1.0597749948501587,0.4894751608371734,0.9921804666519164,0.9921804666519164,0.0,76.46501159667969,52.0,52095.84375,0.0,723.6679077148438,1.0,280.3431091308594,283.6533203125,299.8008117675781,303.15142822265625,293.1499938964844,293.1499938964844,280.04998779296875,32432.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530372738838196,1.0,0.0,0.0,3.765126943588257,3.765151500701904,9.459159286961948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.4560546875,0.0,1637.5274658203125,1895.4371337890625,0.0,2051.784912109375,0.9285071492195128,1.0,0.0,3.0,1.0,0.0
17666340,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.994688093662262,0.4054800271987915,0.3655292689800262,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9178117513656616,0.3203172087669372,0.3037555813789367,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.819937527179718,0.227344661951065,0.1599145680665969,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601861596107483,0.2648545503616333,0.2518582642078399,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6840508580207825,0.1307890713214874,0.5952075123786926,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4826354980469,297.2546691894531,284.8838806152344,1.0,0.3806213736534118,1.0,1.0,0.7137736082077026,1.0,-2.0120439529418945,0.951593279838562,1.0604506731033323,0.4895114004611969,0.8644310832023621,0.8644310832023621,0.0,67.7786865234375,40.0,52689.82421875,0.0,694.607421875,1.0,280.0566711425781,283.50103759765625,299.8843994140625,303.3460693359375,293.1499938964844,293.1499938964844,280.3500061035156,39609.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761574923992157,1.0,0.0,0.0,3.650145530700684,3.650170087814331,8.890243634596118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.2607421875,0.0,1560.341552734375,1895.4371337890625,0.0,2126.400634765625,0.9079853296279908,1.0,0.0,3.0,1.0,0.0
17666400,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.994688093662262,0.4054800271987915,0.3655292689800262,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9178117513656616,0.3203172087669372,0.3037555813789367,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.819937527179718,0.227344661951065,0.1599145680665969,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601861596107483,0.2648545503616333,0.2518582642078399,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6840508580207825,0.1307890713214874,0.5952075123786926,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4826354980469,297.2546691894531,284.8838806152344,1.0,0.3806213736534118,1.0,1.0,0.7137736082077026,1.0,-2.0120439529418945,0.951593279838562,1.0604506731033323,0.4895114004611969,0.8644310832023621,0.8644310832023621,0.0,67.7786865234375,40.0,52689.82421875,0.0,694.607421875,1.0,280.0566711425781,283.50103759765625,299.8843994140625,303.3460693359375,293.1499938964844,293.1499938964844,280.3500061035156,39609.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761574923992157,1.0,0.0,0.0,3.650145530700684,3.650170087814331,8.890243634596118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.2607421875,0.0,1560.341552734375,1895.4371337890625,0.0,2126.400634765625,0.9079853296279908,1.0,0.0,3.0,1.0,0.0
17666460,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.40874844789505,0.3373540043830871,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9568940997123718,0.3233002424240112,0.3060390055179596,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8474871516227722,0.2285835593938827,0.1604287028312683,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8913530111312866,0.266196608543396,0.2526519298553467,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7090814709663391,0.131124660372734,0.5946803689002991,284.9966125488281,284.95001220703125,302.02069091796875,296.9017333984375,299.51495361328125,297.2630920410156,284.9984436035156,1.0,0.3706962466239929,1.0,1.0,0.7142924070358276,1.0,-1.994550347328186,0.9441163539886476,1.050434112548828,0.4788168668746948,0.964186668395996,0.964186668395996,0.0,59.4549674987793,43.0,51685.97265625,0.0,648.2083740234375,1.0,280.3427734375,283.6260986328125,299.86932373046875,303.2061767578125,293.1499938964844,293.1499938964844,280.04998779296875,33702.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511907815933228,1.0,0.0,0.0,3.762921571731568,3.762946367263794,9.448081073060166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.8369140625,0.0,1644.74609375,1895.4371337890625,0.0,2035.761962890625,0.928674042224884,1.0,0.0,3.0,1.0,0.0
17666520,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.40874844789505,0.3373540043830871,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9568940997123718,0.3233002424240112,0.3060390055179596,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8474871516227722,0.2285835593938827,0.1604287028312683,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8913530111312866,0.266196608543396,0.2526519298553467,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7090814709663391,0.131124660372734,0.5946803689002991,284.9966125488281,284.95001220703125,302.02069091796875,296.9017333984375,299.51495361328125,297.2630920410156,284.9984436035156,1.0,0.3706962466239929,1.0,1.0,0.7142924070358276,1.0,-1.994550347328186,0.9441163539886476,1.050434112548828,0.4788168668746948,0.964186668395996,0.964186668395996,0.0,59.4549674987793,43.0,51685.97265625,0.0,648.2083740234375,1.0,280.3427734375,283.6260986328125,299.86932373046875,303.2061767578125,293.1499938964844,293.1499938964844,280.04998779296875,33702.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511907815933228,1.0,0.0,0.0,3.762921571731568,3.762946367263794,9.448081073060166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.8369140625,0.0,1644.74609375,1895.4371337890625,0.0,2035.761962890625,0.928674042224884,1.0,0.0,3.0,1.0,0.0
17666580,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.9990000128746032,0.4139971137046814,0.316885769367218,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.9791704416275024,0.3256736695766449,0.3083161115646362,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8659735321998596,0.2293764799833297,0.1609768271446228,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.9122263193130492,0.2670919001102447,0.2534924745559692,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.7239943742752075,0.1314463317394256,0.5956127643585205,284.8682861328125,284.95001220703125,302.0892028808594,296.9408874511719,299.5497436523437,297.26580810546875,284.8784484863281,1.0,0.3645063042640686,1.0,1.0,0.7148111462593079,1.0,-1.9750325679779053,0.932749330997467,1.042283296585083,0.4787779450416565,0.8393348455429077,0.8393348455429077,0.0,55.225059509277344,61.0,51802.1171875,0.0,619.1897583007812,1.0,280.0574951171875,283.5124206542969,299.9461364746094,303.3547058105469,293.1499938964844,293.1499938964844,280.3500061035156,41382.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565746307373047,1.0,0.0,0.0,3.573852777481079,3.5738770961761475,8.522492294105177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.8642578125,0.0,1489.5255126953125,1895.4371337890625,0.0,2082.596435546875,0.8927966952323914,1.0,0.0,3.0,1.0,0.0
17666640,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.9990000128746032,0.4139971137046814,0.316885769367218,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.9791704416275024,0.3256736695766449,0.3083161115646362,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8659735321998596,0.2293764799833297,0.1609768271446228,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.9122263193130492,0.2670919001102447,0.2534924745559692,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.7239943742752075,0.1314463317394256,0.5956127643585205,284.8682861328125,284.95001220703125,302.0892028808594,296.9408874511719,299.5497436523437,297.26580810546875,284.8784484863281,1.0,0.3645063042640686,1.0,1.0,0.7148111462593079,1.0,-1.9750325679779053,0.932749330997467,1.042283296585083,0.4787779450416565,0.8393348455429077,0.8393348455429077,0.0,55.225059509277344,61.0,51802.1171875,0.0,619.1897583007812,1.0,280.0574951171875,283.5124206542969,299.9461364746094,303.3547058105469,293.1499938964844,293.1499938964844,280.3500061035156,41382.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565746307373047,1.0,0.0,0.0,3.573852777481079,3.5738770961761475,8.522492294105177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.8642578125,0.0,1489.5255126953125,1895.4371337890625,0.0,2082.596435546875,0.8927966952323914,1.0,0.0,3.0,1.0,0.0
17666700,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9990000128746032,0.4173082113265991,0.3195568919181824,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9778621792793274,0.3271572291851043,0.3095409274101257,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8641551733016968,0.2300007492303848,0.1613116413354873,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9100413918495178,0.2677603363990783,0.2539886832237243,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7224688529968262,0.1317235976457595,0.5965787172317505,285.020263671875,284.95001220703125,302.1239013671875,296.9608154296875,299.568115234375,297.270751953125,285.0318298339844,1.0,0.3646307587623596,1.0,1.0,0.7150705456733704,1.0,-1.9696568250656128,0.9300002455711364,1.0396565198898315,0.4770593047142029,0.9371240139007568,0.9371240139007568,0.0,55.59015655517578,61.0,51201.50390625,0.0,620.1947021484375,1.0,280.3004150390625,283.6713256835937,299.9075012207031,303.16046142578125,293.1499938964844,293.1499938964844,280.3500061035156,34800.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479987144470215,1.0,0.0,0.0,3.61995792388916,3.619981527328491,8.743803050492716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.880859375,0.0,1491.0997314453125,1895.4371337890625,0.0,2008.1627197265625,0.900263249874115,1.0,0.0,3.0,1.0,0.0
17666760,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9990000128746032,0.4199384748935699,0.3225077092647552,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9766215085983276,0.3288594186306,0.3111037313938141,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8624844551086426,0.2308118492364883,0.161854088306427,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9079948663711548,0.2686203122138977,0.2547658383846283,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7210386991500854,0.1321181058883667,0.5982893705368042,285.033935546875,284.95001220703125,302.1588439941406,296.98095703125,299.5883178710937,297.27655029296875,285.031982421875,1.0,0.3667860627174377,1.0,1.0,0.7150334119796753,1.0,-1.9787073135375977,0.934529185295105,1.044178128242493,0.4794942736625671,0.9745594263076782,0.9745594263076782,0.0,56.37368392944336,79.0,51574.12109375,0.0,629.70703125,1.0,280.3426208496094,283.6590576171875,299.9449462890625,303.25537109375,293.1499938964844,293.1499938964844,280.04998779296875,32557.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744947612285614,1.0,0.0,0.0,3.718943595886232,3.71896767616272,9.228528483617992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.037109375,0.0,1584.986083984375,1895.4371337890625,0.0,1981.9031982421875,0.9183412194252014,1.0,0.0,3.0,1.0,0.0
17666820,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9990000128746032,0.4194498062133789,0.3417712152004242,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9611047506332396,0.3314986526966095,0.3139464557170868,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8478965759277344,0.2317811846733093,0.1627746075391769,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8915348649024963,0.2696995735168457,0.2561124265193939,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7086482644081116,0.1325343549251556,0.6014110445976257,284.9105224609375,284.95001220703125,302.2292175292969,297.0216064453125,299.62158203125,297.2723999023437,284.91876220703125,1.0,0.3757331073284149,1.0,1.0,0.7149590849876404,1.0,-2.011713981628418,0.95100075006485,1.060713291168213,0.4886020123958587,0.8803918957710266,0.8803918957710266,0.0,60.994911193847656,82.0,52941.57421875,0.0,671.1107177734375,1.0,280.0569152832031,283.527587890625,300.0470275878906,303.5030517578125,293.1499938964844,293.1499938964844,280.3500061035156,38221.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543541789054871,1.0,0.0,0.0,3.640050649642944,3.6400747299194336,8.841137173476454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.623046875,0.0,1538.7030029296875,1895.4371337890625,0.0,2063.23828125,0.9051486849784852,1.0,0.0,3.0,1.0,0.0
17666880,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9990000128746032,0.4194498062133789,0.3417712152004242,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9611047506332396,0.3314986526966095,0.3139464557170868,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8478965759277344,0.2317811846733093,0.1627746075391769,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8915348649024963,0.2696995735168457,0.2561124265193939,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7086482644081116,0.1325343549251556,0.6014110445976257,284.9105224609375,284.95001220703125,302.2292175292969,297.0216064453125,299.62158203125,297.2723999023437,284.91876220703125,1.0,0.3757331073284149,1.0,1.0,0.7149590849876404,1.0,-2.011713981628418,0.95100075006485,1.060713291168213,0.4886020123958587,0.8803918957710266,0.8803918957710266,0.0,60.994911193847656,82.0,52941.57421875,0.0,671.1107177734375,1.0,280.0569152832031,283.527587890625,300.0470275878906,303.5030517578125,293.1499938964844,293.1499938964844,280.3500061035156,38221.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543541789054871,1.0,0.0,0.0,3.640050649642944,3.6400747299194336,8.841137173476454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.623046875,0.0,1538.7030029296875,1895.4371337890625,0.0,2063.23828125,0.9051486849784852,1.0,0.0,3.0,1.0,0.0
17666940,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.9990000128746032,0.4145725965499878,0.3597632944583893,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.9467307329177856,0.3347958922386169,0.3169623613357544,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.8358702659606934,0.233272448182106,0.1637782454490661,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8777483105659485,0.2713002860546112,0.2575711011886596,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.6970426440238953,0.1330586075782776,0.6041469573974609,285.0984191894531,284.95001220703125,302.29998779296875,297.0625305175781,299.65673828125,297.2715148925781,285.0993347167969,1.0,0.3837103247642517,1.0,1.0,0.7148848176002502,1.0,-2.0431928634643555,0.9666787981987,1.0765140056610107,0.4974707365036011,1.0,1.0,0.0,65.54886627197266,85.0,53288.75,0.0,712.2852172851562,1.0,280.3431396484375,283.6934814453125,300.0537109375,303.4656982421875,293.1499938964844,293.1499938964844,280.04998779296875,32529.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486327290534973,1.0,0.0,0.0,3.800601959228516,3.800626754760742,9.63824618338549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.4609375,0.0,1680.2242431640625,1895.4371337890625,0.0,2013.634033203125,0.9364478588104248,1.0,0.0,3.0,1.0,0.0
17667000,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.9990000128746032,0.4145725965499878,0.3597632944583893,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.9467307329177856,0.3347958922386169,0.3169623613357544,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.8358702659606934,0.233272448182106,0.1637782454490661,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8777483105659485,0.2713002860546112,0.2575711011886596,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.6970426440238953,0.1330586075782776,0.6041469573974609,285.0984191894531,284.95001220703125,302.29998779296875,297.0625305175781,299.65673828125,297.2715148925781,285.0993347167969,1.0,0.3837103247642517,1.0,1.0,0.7148848176002502,1.0,-2.0431928634643555,0.9666787981987,1.0765140056610107,0.4974707365036011,1.0,1.0,0.0,65.54886627197266,85.0,53288.75,0.0,712.2852172851562,1.0,280.3431396484375,283.6934814453125,300.0537109375,303.4656982421875,293.1499938964844,293.1499938964844,280.04998779296875,32529.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486327290534973,1.0,0.0,0.0,3.800601959228516,3.800626754760742,9.63824618338549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.4609375,0.0,1680.2242431640625,1895.4371337890625,0.0,2013.634033203125,0.9364478588104248,1.0,0.0,3.0,1.0,0.0
17667060,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.991208791732788,0.4073348641395569,0.3684293329715729,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9286197423934937,0.3373666405677795,0.3198736011981964,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.822023332118988,0.2341654598712921,0.1647298336029052,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8619851469993591,0.2723219990730285,0.2589769065380096,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.6832685470581055,0.1331233084201812,0.6062187552452087,284.91632080078125,284.95001220703125,302.3707580566406,297.10333251953125,299.68682861328125,297.265380859375,284.9165954589844,1.0,0.3907648622989654,1.0,1.0,0.7162113785743713,1.0,-2.0621113777160645,0.9754986763000488,1.0866127014160156,0.5024235248565674,0.9366607069969176,0.9366607069969176,0.0,70.89706420898438,88.0,54791.65234375,0.0,746.88037109375,1.0,280.0559387207031,283.4845275878906,300.1462707519531,303.73492431640625,293.1499938964844,293.1499938964844,279.75,36102.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761385977268219,1.0,0.0,0.0,3.819631338119507,3.81965708732605,9.735005050970358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.1298828125,0.0,1731.011962890625,1895.4371337890625,0.0,2124.740478515625,0.9430062174797058,1.0,0.0,3.0,1.0,0.0
17667120,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.991208791732788,0.4073348641395569,0.3684293329715729,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9286197423934937,0.3373666405677795,0.3198736011981964,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.822023332118988,0.2341654598712921,0.1647298336029052,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8619851469993591,0.2723219990730285,0.2589769065380096,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.6832685470581055,0.1331233084201812,0.6062187552452087,284.91632080078125,284.95001220703125,302.3707580566406,297.10333251953125,299.68682861328125,297.265380859375,284.9165954589844,1.0,0.3907648622989654,1.0,1.0,0.7162113785743713,1.0,-2.0621113777160645,0.9754986763000488,1.0866127014160156,0.5024235248565674,0.9366607069969176,0.9366607069969176,0.0,70.89706420898438,88.0,54791.65234375,0.0,746.88037109375,1.0,280.0559387207031,283.4845275878906,300.1462707519531,303.73492431640625,293.1499938964844,293.1499938964844,279.75,36102.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761385977268219,1.0,0.0,0.0,3.819631338119507,3.81965708732605,9.735005050970358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.1298828125,0.0,1731.011962890625,1895.4371337890625,0.0,2124.740478515625,0.9430062174797058,1.0,0.0,3.0,1.0,0.0
17667180,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.967211127281189,0.4026868939399719,0.3636465966701507,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9067491292953492,0.339333713054657,0.322003424167633,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8045040965080261,0.2345195710659027,0.1651846170425415,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8436285257339478,0.2727898955345154,0.2597049176692962,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.666583240032196,0.1326829195022583,0.6057115793228149,284.8687744140625,284.95001220703125,302.441162109375,297.14373779296875,299.71441650390625,297.2571105957031,284.87811279296875,1.0,0.3959550857543945,1.0,1.0,0.7175379395484924,1.0,-2.06006407737732,0.9739186763763428,1.0861454010009766,0.5013176202774048,0.8340960741043091,0.8340960741043091,0.0,77.25824737548828,91.0,54892.390625,0.0,767.3486328125,1.0,279.7572937011719,283.449951171875,300.1584777832031,303.7704162597656,293.1499938964844,293.1499938964844,280.04998779296875,42210.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767375648021698,1.0,0.0,0.0,3.547413110733032,3.547437191009521,8.396858675041585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.0341796875,0.0,1467.16748046875,1895.4371337890625,0.0,2177.569580078125,0.8886404037475586,1.0,0.0,3.0,1.0,0.0
17667240,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.967211127281189,0.4026868939399719,0.3636465966701507,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9067491292953492,0.339333713054657,0.322003424167633,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8045040965080261,0.2345195710659027,0.1651846170425415,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8436285257339478,0.2727898955345154,0.2597049176692962,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.666583240032196,0.1326829195022583,0.6057115793228149,284.8687744140625,284.95001220703125,302.441162109375,297.14373779296875,299.71441650390625,297.2571105957031,284.87811279296875,1.0,0.3959550857543945,1.0,1.0,0.7175379395484924,1.0,-2.06006407737732,0.9739186763763428,1.0861454010009766,0.5013176202774048,0.8340960741043091,0.8340960741043091,0.0,77.25824737548828,91.0,54892.390625,0.0,767.3486328125,1.0,279.7572937011719,283.449951171875,300.1584777832031,303.7704162597656,293.1499938964844,293.1499938964844,280.04998779296875,42210.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767375648021698,1.0,0.0,0.0,3.547413110733032,3.547437191009521,8.396858675041585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.0341796875,0.0,1467.16748046875,1895.4371337890625,0.0,2177.569580078125,0.8886404037475586,1.0,0.0,3.0,1.0,0.0
17667300,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9582324028015136,0.4019184410572052,0.3625581264495849,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9003257155418396,0.3407647311687469,0.3232371509075165,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7983907461166382,0.2350650578737259,0.1655063033103943,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8377014398574829,0.2733857929706573,0.2601886689662933,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.6609542369842529,0.1326425373554229,0.6055278778076172,285.01617431640625,284.95001220703125,302.4761047363281,297.1636657714844,299.7312316894531,297.2585754394531,285.0256652832031,1.0,0.3982035517692566,1.0,1.0,0.718201220035553,1.0,-2.060980796813965,0.9741082787513732,1.0868724584579468,0.5012618899345398,0.9286321401596068,0.9286321401596068,0.0,79.74209594726562,91.0,54403.50390625,0.0,776.8523559570312,1.0,279.9998474121094,283.6008605957031,300.1171264648437,303.5731811523437,293.1499938964844,293.1499938964844,280.04998779296875,34992.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592709064483643,1.0,0.0,0.0,3.6023547649383545,3.6023781299591064,8.658971069053223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.537109375,0.0,1473.3660888671875,1895.4371337890625,0.0,2106.1806640625,0.8964534997940063,1.0,0.0,3.0,1.0,0.0
17667360,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9516011476516724,0.4015191495418548,0.3621740639209747,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.896154522895813,0.342360645532608,0.3247741758823395,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7942430377006531,0.2357600331306457,0.1660168766975402,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8336738348007202,0.2741365134716034,0.2609290182590484,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6570425629615784,0.1327285170555114,0.6060600876808167,285.01953125,284.95001220703125,302.51080322265625,297.1833801269531,299.7493591308594,297.26220703125,285.01678466796875,1.0,0.4003852605819702,1.0,1.0,0.7186141610145569,1.0,-2.064505100250244,0.9756873846054076,1.0888175964355469,0.5020531415939331,0.9559195637702942,0.9559195637702942,0.0,81.7707748413086,94.0,54673.6640625,0.0,787.021240234375,1.0,280.04248046875,283.5833740234375,300.1516418457031,303.6629333496094,293.1499938964844,293.1499938964844,279.75,32973.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565409541130066,1.0,0.0,0.0,3.6928553581237793,3.6928791999816895,9.099507565224484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.3564453125,0.0,1558.4647216796875,1895.4371337890625,0.0,2082.302001953125,0.91266268491745,1.0,0.0,3.0,1.0,0.0
17667420,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9377049207687378,0.3994651436805725,0.3607785999774933,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8878120183944702,0.3447313904762268,0.3273767530918121,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.785914957523346,0.2364809066057205,0.1667665988206863,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8256972432136536,0.274977833032608,0.2620561718940735,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6495586633682251,0.1326238512992859,0.6067168712615967,284.897705078125,284.95001220703125,302.5793151855469,297.2218933105469,299.77996826171875,297.2597351074219,284.9044189453125,1.0,0.4043855369091034,1.0,1.0,0.7194401025772095,1.0,-2.0690016746521,0.9775694012641908,1.0914323329925537,0.5030221343040466,0.8517717123031616,0.8517717123031616,0.0,85.8353271484375,97.0,55254.296875,0.0,805.2428588867188,1.0,279.75732421875,283.4654846191406,300.2375793457031,303.8589782714844,293.1499938964844,293.1499938964844,280.04998779296875,39572.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639768123626709,1.0,0.0,0.0,3.557197570800781,3.5572214126586914,8.443242904832005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.6513671875,0.0,1458.403076171875,1895.4371337890625,0.0,2147.543212890625,0.8878463506698608,1.0,0.0,3.0,1.0,0.0
17667480,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9377049207687378,0.3994651436805725,0.3607785999774933,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8878120183944702,0.3447313904762268,0.3273767530918121,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.785914957523346,0.2364809066057205,0.1667665988206863,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8256972432136536,0.274977833032608,0.2620561718940735,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6495586633682251,0.1326238512992859,0.6067168712615967,284.897705078125,284.95001220703125,302.5793151855469,297.2218933105469,299.77996826171875,297.2597351074219,284.9044189453125,1.0,0.4043855369091034,1.0,1.0,0.7194401025772095,1.0,-2.0690016746521,0.9775694012641908,1.0914323329925537,0.5030221343040466,0.8517717123031616,0.8517717123031616,0.0,85.8353271484375,97.0,55254.296875,0.0,805.2428588867188,1.0,279.75732421875,283.4654846191406,300.2375793457031,303.8589782714844,293.1499938964844,293.1499938964844,280.04998779296875,39572.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639768123626709,1.0,0.0,0.0,3.557197570800781,3.5572214126586914,8.443242904832005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.6513671875,0.0,1458.403076171875,1895.4371337890625,0.0,2147.543212890625,0.8878463506698608,1.0,0.0,3.0,1.0,0.0
17667540,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9266535043716432,0.3987002074718475,0.359873354434967,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8818852305412292,0.3477671444416046,0.3301483690738678,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797651290893555,0.2377440780401229,0.167608767747879,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197198510169983,0.2763522267341614,0.263300359249115,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439547538757324,0.1328184604644775,0.6076834201812744,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138732910156,297.2645874023437,285.0328369140625,1.0,0.4080818593502044,1.0,1.0,0.7202660441398621,1.0,-2.0749049186706543,0.9801744222640992,1.0947304964065552,0.5042988061904907,0.980213463306427,0.980213463306427,0.0,89.33182525634766,100.0,55117.8125,0.0,822.78466796875,1.0,280.042724609375,283.5879211425781,300.23687744140625,303.7763671875,293.1499938964844,293.1499938964844,279.75,32184.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555550932884216,1.0,0.0,0.0,3.7196974754333496,3.71972131729126,9.232269917447412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.9814453125,0.0,1583.0103759765625,1895.4371337890625,0.0,2073.7001953125,0.9180561304092408,1.0,0.0,3.0,1.0,0.0
17667600,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9266535043716432,0.3987002074718475,0.359873354434967,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8818852305412292,0.3477671444416046,0.3301483690738678,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797651290893555,0.2377440780401229,0.167608767747879,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197198510169983,0.2763522267341614,0.263300359249115,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439547538757324,0.1328184604644775,0.6076834201812744,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138732910156,297.2645874023437,285.0328369140625,1.0,0.4080818593502044,1.0,1.0,0.7202660441398621,1.0,-2.0749049186706543,0.9801744222640992,1.0947304964065552,0.5042988061904907,0.980213463306427,0.980213463306427,0.0,89.33182525634766,100.0,55117.8125,0.0,822.78466796875,1.0,280.042724609375,283.5879211425781,300.23687744140625,303.7763671875,293.1499938964844,293.1499938964844,279.75,32184.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555550932884216,1.0,0.0,0.0,3.7196974754333496,3.71972131729126,9.232269917447412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.9814453125,0.0,1583.0103759765625,1895.4371337890625,0.0,2073.7001953125,0.9180561304092408,1.0,0.0,3.0,1.0,0.0
17667660,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9157557487487792,0.3966805636882782,0.3585564196109772,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8761357665061951,0.3500648736953735,0.3326880037784576,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7737958431243896,0.2384188920259475,0.1683267652988433,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138150572776794,0.2771458923816681,0.264384388923645,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6387209892272949,0.1327704489231109,0.6086065173149109,284.8896789550781,284.95001220703125,302.7113952636719,297.2943725585937,299.8421936035156,297.2608337402344,284.89605712890625,1.0,0.4116016328334808,1.0,1.0,0.7210678458213806,1.0,-2.079651117324829,0.9821909070014954,1.0974602699279783,0.5053591132164001,0.8630645871162415,0.8630645871162415,0.0,92.8497085571289,103.0,55797.9765625,0.0,839.4569091796875,1.0,279.7569885253906,283.4442749023437,300.3165588378906,303.97589111328125,293.1499938964844,293.1499938964844,280.04998779296875,39158.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643020153045654,1.0,0.0,0.0,3.6119143962860094,3.611938714981079,8.704988090357801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.9501953125,0.0,1514.596435546875,1895.4371337890625,0.0,2150.41064453125,0.899370551109314,1.0,0.0,3.0,1.0,0.0
17667720,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9157557487487792,0.3966805636882782,0.3585564196109772,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8761357665061951,0.3500648736953735,0.3326880037784576,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7737958431243896,0.2384188920259475,0.1683267652988433,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138150572776794,0.2771458923816681,0.264384388923645,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6387209892272949,0.1327704489231109,0.6086065173149109,284.8896789550781,284.95001220703125,302.7113952636719,297.2943725585937,299.8421936035156,297.2608337402344,284.89605712890625,1.0,0.4116016328334808,1.0,1.0,0.7210678458213806,1.0,-2.079651117324829,0.9821909070014954,1.0974602699279783,0.5053591132164001,0.8630645871162415,0.8630645871162415,0.0,92.8497085571289,103.0,55797.9765625,0.0,839.4569091796875,1.0,279.7569885253906,283.4442749023437,300.3165588378906,303.97589111328125,293.1499938964844,293.1499938964844,280.04998779296875,39158.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643020153045654,1.0,0.0,0.0,3.6119143962860094,3.611938714981079,8.704988090357801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.9501953125,0.0,1514.596435546875,1895.4371337890625,0.0,2150.41064453125,0.899370551109314,1.0,0.0,3.0,1.0,0.0
17667780,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9070948362350464,0.3959294259548187,0.3576267659664154,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8717454671859741,0.3530458211898803,0.3353745639324188,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690669894218445,0.2396473735570907,0.1691233962774276,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089253902435303,0.2784795761108398,0.2655619978904724,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6344269514083862,0.1329803615808487,0.6095883250236511,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736877441406,297.2648010253906,285.0333557128906,1.0,0.4149595201015472,1.0,1.0,0.7218695878982544,1.0,-2.085306406021118,0.9846858382225036,1.1006206274032593,0.5065773129463196,0.9946749806404114,0.9946749806404114,0.0,96.0329360961914,106.0,55601.72265625,0.0,855.840576171875,1.0,280.0430908203125,283.576904296875,300.3077697753906,303.8805847167969,293.1499938964844,293.1499938964844,279.75,32299.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562870979309082,1.0,0.0,0.0,3.764185667037964,3.764209985733032,9.45442991451273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.400390625,0.0,1635.399169921875,1895.4371337890625,0.0,2080.08642578125,0.9281902313232422,1.0,0.0,3.0,1.0,0.0
17667840,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9070948362350464,0.3959294259548187,0.3576267659664154,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8717454671859741,0.3530458211898803,0.3353745639324188,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690669894218445,0.2396473735570907,0.1691233962774276,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089253902435303,0.2784795761108398,0.2655619978904724,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6344269514083862,0.1329803615808487,0.6095883250236511,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736877441406,297.2648010253906,285.0333557128906,1.0,0.4149595201015472,1.0,1.0,0.7218695878982544,1.0,-2.085306406021118,0.9846858382225036,1.1006206274032593,0.5065773129463196,0.9946749806404114,0.9946749806404114,0.0,96.0329360961914,106.0,55601.72265625,0.0,855.840576171875,1.0,280.0430908203125,283.576904296875,300.3077697753906,303.8805847167969,293.1499938964844,293.1499938964844,279.75,32299.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562870979309082,1.0,0.0,0.0,3.764185667037964,3.764209985733032,9.45442991451273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.400390625,0.0,1635.399169921875,1895.4371337890625,0.0,2080.08642578125,0.9281902313232422,1.0,0.0,3.0,1.0,0.0
17667900,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9034066200256348,0.3951031565666199,0.3572489023208618,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8699209690093994,0.3542896509170532,0.3367928862571716,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7670664191246033,0.2400755584239959,0.1695762276649475,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8067755103111267,0.2789663970470428,0.2662278413772583,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6326057314872742,0.1330234408378601,0.6103838086128235,284.88140869140625,284.95001220703125,302.8046875,297.3433532714844,299.8875732421875,297.26416015625,284.868408203125,1.0,0.4166538715362549,1.0,1.0,0.7222704887390137,1.0,-2.088857889175415,0.9862807393074036,1.1025770902633667,0.5074397325515747,0.8975610733032227,0.8975610733032227,0.0,97.55990600585938,106.0,56549.21484375,0.0,864.4906616210938,1.0,279.79473876953125,283.3952941894531,300.3812866210937,304.1296081542969,293.1499938964844,293.1499938964844,279.75,35829.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632588744163513,1.0,0.0,0.0,3.766282558441162,3.766307592391968,9.464966410632768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.5849609375,0.0,1665.1094970703125,1895.4371337890625,0.0,2141.217041015625,0.9291710257530212,1.0,0.0,3.0,1.0,0.0
17667960,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8987882137298584,0.3939580917358398,0.3563546240329742,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8672444224357605,0.3552979230880737,0.3378722369670868,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7642797827720642,0.240305483341217,0.1698272675275802,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8037753105163574,0.2792512476444244,0.2666215598583221,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6302034854888916,0.1329426020383834,0.6105383038520813,284.8822021484375,284.95001220703125,302.8344421386719,297.35845947265625,299.8993835449219,297.2605285644531,284.8886108398437,1.0,0.4182492196559906,1.0,1.0,0.7226899862289429,1.0,-2.0900421142578125,0.9866934418678284,1.103348731994629,0.5076301693916321,0.8711231350898743,0.8711231350898743,0.0,99.32929229736328,109.0,56301.4921875,0.0,871.8663940429688,1.0,279.7566833496094,283.4247741699219,300.3817443847656,304.07586669921875,293.1499938964844,293.1499938964844,280.04998779296875,39187.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651532292366028,1.0,0.0,0.0,3.6630196571350098,3.663044452667236,8.953065844252706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.7880859375,0.0,1571.6376953125,1895.4371337890625,0.0,2157.921875,0.9104846119880676,1.0,0.0,3.0,1.0,0.0
17668020,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8918474912643433,0.3932605981826782,0.3554523587226867,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637130856513977,0.3582487106323242,0.3405115604400635,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603870034217834,0.2415301650762558,0.1706093847751617,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994593381881714,0.2805763781070709,0.2677749991416931,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265785694122314,0.1331590414047241,0.6115091443061829,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.9280090332031,297.2641906738281,285.0353698730469,1.0,0.4214412569999695,1.0,1.0,0.7235288619995117,1.0,-2.095613718032837,0.9891362190246582,1.1064776182174685,0.5088073015213013,1.0,1.0,0.0,102.37466430664062,112.0,56040.11328125,0.0,887.842041015625,1.0,280.0433959960937,283.5682678222656,300.3671569824219,303.9701843261719,293.1499938964844,293.1499938964844,279.75,32574.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572160363197327,1.0,0.0,0.0,3.8028275966644287,3.8028523921966553,9.64953869697638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.7294921875,0.0,1683.234619140625,1895.4371337890625,0.0,2088.198974609375,0.937080442905426,1.0,0.0,3.0,1.0,0.0
