time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8918474912643433,0.3932605981826782,0.3554523587226867,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637130856513977,0.3582487106323242,0.3405115604400635,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603870034217834,0.2415301650762558,0.1706093847751617,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994593381881714,0.2805763781070709,0.2677749991416931,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265785694122314,0.1331590414047241,0.6115091443061829,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.9280090332031,297.2641906738281,285.0353698730469,1.0,0.4214412569999695,1.0,1.0,0.7235288619995117,1.0,-2.095613718032837,0.9891362190246582,1.1064776182174685,0.5088073015213013,1.0,1.0,0.0,102.37466430664062,112.0,56040.11328125,0.0,887.842041015625,1.0,280.0433959960937,283.5682678222656,300.3671569824219,303.9701843261719,293.1499938964844,293.1499938964844,279.75,32574.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572160363197327,1.0,0.0,0.0,3.8028275966644287,3.8028523921966553,9.64953869697638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.7294921875,0.0,1683.234619140625,1895.4371337890625,0.0,2088.198974609375,0.937080442905426,1.0,0.0,3.0,1.0,0.0
17668140,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846070170402527,0.3913532793521881,0.3542372286319732,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599612712860107,0.3604605495929718,0.3429749310016632,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563458681106567,0.2421852201223373,0.1713113784790039,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949607968330383,0.2813421487808227,0.2688288688659668,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228916645050049,0.1331298649311065,0.6124874949455261,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.9504699707031,297.2596435546875,284.8861083984375,1.0,0.4246157705783844,1.0,1.0,0.7243677377700806,1.0,-2.1004018783569336,0.9911662936210632,1.1092356443405151,0.5098652243614197,0.880927324295044,0.880927324295044,0.0,105.57435607910156,115.0,56780.640625,0.0,903.7152099609376,1.0,279.7572326660156,283.4100036621094,300.4344482421875,304.1603088378906,293.1499938964844,293.1499938964844,280.04998779296875,38934.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660812139511108,1.0,0.0,0.0,3.7111217975616455,3.711146831512451,9.189749903271148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.9560546875,0.0,1624.5595703125,1895.4371337890625,0.0,2166.119384765625,0.9208645224571228,1.0,0.0,3.0,1.0,0.0
17668200,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846070170402527,0.3913532793521881,0.3542372286319732,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599612712860107,0.3604605495929718,0.3429749310016632,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563458681106567,0.2421852201223373,0.1713113784790039,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949607968330383,0.2813421487808227,0.2688288688659668,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228916645050049,0.1331298649311065,0.6124874949455261,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.9504699707031,297.2596435546875,284.8861083984375,1.0,0.4246157705783844,1.0,1.0,0.7243677377700806,1.0,-2.1004018783569336,0.9911662936210632,1.1092356443405151,0.5098652243614197,0.880927324295044,0.880927324295044,0.0,105.57435607910156,115.0,56780.640625,0.0,903.7152099609376,1.0,279.7572326660156,283.4100036621094,300.4344482421875,304.1603088378906,293.1499938964844,293.1499938964844,280.04998779296875,38934.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660812139511108,1.0,0.0,0.0,3.7111217975616455,3.711146831512451,9.189749903271148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.9560546875,0.0,1624.5595703125,1895.4371337890625,0.0,2166.119384765625,0.9208645224571228,1.0,0.0,3.0,1.0,0.0
17668260,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.878434956073761,0.3907097578048706,0.3533801734447479,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8569791316986084,0.3633745312690735,0.3455727398395538,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.75301593542099,0.2434082925319671,0.1720882803201675,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7911823987960815,0.2826626598834991,0.2699724733829498,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6196198463439941,0.1333512365818023,0.6134656071662903,285.0415954589844,284.95001220703125,302.995361328125,297.4330749511719,299.9755554199219,297.2630615234375,285.039794921875,1.0,0.4277178943157196,1.0,1.0,0.7252107858657837,1.0,-2.105968475341797,0.993610143661499,1.1123584508895874,0.5110337734222412,1.0,1.0,0.0,108.55938720703124,118.0,56414.2734375,0.0,919.6244506835938,1.0,280.0433959960937,283.56329345703125,300.4144592285156,304.0442199707031,293.1499938964844,293.1499938964844,279.75,33073.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583358883857727,1.0,0.0,0.0,3.8320484161376953,3.83207368850708,9.798402516025817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.2119140625,0.0,1722.3099365234375,1895.4371337890625,0.0,2097.992431640625,0.9439641237258912,1.0,0.0,3.0,1.0,0.0
17668320,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.878434956073761,0.3907097578048706,0.3533801734447479,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8569791316986084,0.3633745312690735,0.3455727398395538,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.75301593542099,0.2434082925319671,0.1720882803201675,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7911823987960815,0.2826626598834991,0.2699724733829498,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6196198463439941,0.1333512365818023,0.6134656071662903,285.0415954589844,284.95001220703125,302.995361328125,297.4330749511719,299.9755554199219,297.2630615234375,285.039794921875,1.0,0.4277178943157196,1.0,1.0,0.7252107858657837,1.0,-2.105968475341797,0.993610143661499,1.1123584508895874,0.5110337734222412,1.0,1.0,0.0,108.55938720703124,118.0,56414.2734375,0.0,919.6244506835938,1.0,280.0433959960937,283.56329345703125,300.4144592285156,304.0442199707031,293.1499938964844,293.1499938964844,279.75,33073.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583358883857727,1.0,0.0,0.0,3.8320484161376953,3.83207368850708,9.798402516025817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.2119140625,0.0,1722.3099365234375,1895.4371337890625,0.0,2097.992431640625,0.9439641237258912,1.0,0.0,3.0,1.0,0.0
17668380,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8719867467880249,0.3888855874538421,0.3522428274154663,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537629842758179,0.36555215716362,0.3480096459388733,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.749528169631958,0.2440711855888366,0.1727975159883499,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7872220277786255,0.2834346294403076,0.2710341811180115,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162219047546387,0.1333358436822891,0.6144996285438538,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942321777344,297.2584228515625,284.8865661621094,1.0,0.4308282434940338,1.0,1.0,0.726053774356842,1.0,-2.11090350151062,0.9957170486450196,1.1151864528656006,0.51212477684021,0.8894451856613159,0.8894451856613159,0.0,111.7081069946289,121.0,57181.28515625,0.0,935.5965576171876,1.0,279.7569274902344,283.4000244140625,300.4744567871094,304.2280578613281,293.1499938964844,293.1499938964844,280.04998779296875,38837.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672340273857117,1.0,0.0,0.0,3.747511625289917,3.747537136077881,9.370856446366816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.587890625,0.0,1666.183837890625,1895.4371337890625,0.0,2176.316162109375,0.9288949370384216,1.0,0.0,3.0,1.0,0.0
17668440,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8719867467880249,0.3888855874538421,0.3522428274154663,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537629842758179,0.36555215716362,0.3480096459388733,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.749528169631958,0.2440711855888366,0.1727975159883499,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7872220277786255,0.2834346294403076,0.2710341811180115,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162219047546387,0.1333358436822891,0.6144996285438538,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942321777344,297.2584228515625,284.8865661621094,1.0,0.4308282434940338,1.0,1.0,0.726053774356842,1.0,-2.11090350151062,0.9957170486450196,1.1151864528656006,0.51212477684021,0.8894451856613159,0.8894451856613159,0.0,111.7081069946289,121.0,57181.28515625,0.0,935.5965576171876,1.0,279.7569274902344,283.4000244140625,300.4744567871094,304.2280578613281,293.1499938964844,293.1499938964844,280.04998779296875,38837.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672340273857117,1.0,0.0,0.0,3.747511625289917,3.747537136077881,9.370856446366816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.587890625,0.0,1666.183837890625,1895.4371337890625,0.0,2176.316162109375,0.9288949370384216,1.0,0.0,3.0,1.0,0.0
17668500,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8686738610267639,0.3884221911430359,0.3515713214874267,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8520320057868958,0.3668708801269531,0.3491133749485016,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7476681470870972,0.2445808053016662,0.1730805933475494,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7851106524467468,0.283990740776062,0.2714637517929077,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.6143428087234497,0.1333867609500885,0.6146746277809143,285.03369140625,284.95001220703125,303.0624389648437,297.45831298828125,300.00408935546875,297.2585144042969,285.0439453125,1.0,0.4323150217533111,1.0,1.0,0.7264752984046936,1.0,-2.112485408782959,0.9963455200195312,1.1161400079727173,0.5123671293258667,0.9909000992774964,0.9909000992774964,0.0,113.32328033447266,121.0,56551.0234375,0.0,942.9132690429688,1.0,280.00445556640625,283.56549072265625,300.42694091796875,304.02410888671875,293.1499938964844,293.1499938964844,280.04998779296875,34315.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610554695129395,1.0,0.0,0.0,3.7856855392456055,3.785710573196411,9.56274107011268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.435546875,0.0,1676.36083984375,1895.4371337890625,0.0,2121.8369140625,0.9365934729576112,1.0,0.0,3.0,1.0,0.0
17668560,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.866417646408081,0.3882818222045898,0.3514183759689331,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.851144015789032,0.368415504693985,0.350554347038269,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.746590256690979,0.2452865839004516,0.173566535115242,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.7838323712348938,0.2847456336021423,0.2721655666828155,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.6130856275558472,0.133560225367546,0.6154883503913879,285.0469055175781,284.95001220703125,303.0824890136719,297.46466064453125,300.0150146484375,297.26153564453125,285.0461730957031,1.0,0.4338734149932861,1.0,1.0,0.7269149422645569,1.0,-2.116434097290039,0.998142421245575,1.1182917356491089,0.5132675766944885,1.0,1.0,0.0,114.67635345458984,124.0,56735.92578125,0.0,951.5648193359376,1.0,280.04327392578125,283.5610656738281,300.44683837890625,304.09991455078125,293.1499938964844,293.1499938964844,279.75,33485.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596834301948547,1.0,0.0,0.0,3.85522198677063,3.855247735977173,9.91726892607403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.3271484375,0.0,1753.8292236328125,1895.4371337890625,0.0,2109.796630859375,0.9495646357536316,1.0,0.0,3.0,1.0,0.0
17668620,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606200218200684,0.3865267038345337,0.3503457903861999,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8483098149299622,0.3705456554889679,0.3529524207115173,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435094118118286,0.2459494173526764,0.1742780655622482,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802863717079163,0.2855169177055359,0.2732293307781219,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097842454910278,0.1335541158914566,0.6165636777877808,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2567138671875,284.8870849609375,1.0,0.4369377493858337,1.0,1.0,0.7277942895889282,1.0,-2.121454954147339,1.0002844333648682,1.1211706399917605,0.5143581032752991,0.8971821069717407,0.8971821069717407,0.0,117.80406188964844,112.0,57528.83984375,0.0,967.689453125,1.0,279.7567443847656,283.3907470703125,300.49835205078125,304.2767028808594,293.1499938964844,293.1499938964844,280.04998779296875,38684.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686546444892883,1.0,0.0,0.0,3.779881000518799,3.779906749725342,9.533437719255744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.2998046875,0.0,1703.3243408203125,1895.4371337890625,0.0,2188.900634765625,0.935957133769989,1.0,0.0,3.0,1.0,0.0
17668680,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606200218200684,0.3865267038345337,0.3503457903861999,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8483098149299622,0.3705456554889679,0.3529524207115173,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435094118118286,0.2459494173526764,0.1742780655622482,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802863717079163,0.2855169177055359,0.2732293307781219,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097842454910278,0.1335541158914566,0.6165636777877808,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2567138671875,284.8870849609375,1.0,0.4369377493858337,1.0,1.0,0.7277942895889282,1.0,-2.121454954147339,1.0002844333648682,1.1211706399917605,0.5143581032752991,0.8971821069717407,0.8971821069717407,0.0,117.80406188964844,112.0,57528.83984375,0.0,967.689453125,1.0,279.7567443847656,283.3907470703125,300.49835205078125,304.2767028808594,293.1499938964844,293.1499938964844,280.04998779296875,38684.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686546444892883,1.0,0.0,0.0,3.779881000518799,3.779906749725342,9.533437719255744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.2998046875,0.0,1703.3243408203125,1895.4371337890625,0.0,2188.900634765625,0.935957133769989,1.0,0.0,3.0,1.0,0.0
17668740,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8638938665390015,0.3859719932079315,0.3493511974811554,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8540105819702148,0.3733583688735962,0.3552266061306,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7477061748504639,0.2471682280302047,0.1748845130205154,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7850006222724915,0.2868242263793945,0.2741369307041168,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6128543615341187,0.1337910145521164,0.6165760159492493,285.0506286621094,284.95001220703125,303.1499938964844,297.4786682128906,300.0448303222656,297.2596435546875,285.0499267578125,1.0,0.4350272119045257,1.0,1.0,0.7286735773086548,1.0,-2.124821901321411,1.00162935256958,1.1231924295425415,0.5148988962173462,1.0,1.0,0.0,115.39529418945312,100.0,56960.12890625,0.0,962.2373657226562,1.0,280.0438537597656,283.557373046875,300.4611511230469,304.1332702636719,293.1499938964844,293.1499938964844,279.75,33815.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612290978431702,1.0,0.0,0.0,3.874908685684204,3.874934434890747,1.0018811735790225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.6875,0.0,1780.7337646484375,1895.4371337890625,0.0,2123.362060546875,0.9541612863540648,1.0,0.0,3.0,1.0,0.0
17668800,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8638938665390015,0.3859719932079315,0.3493511974811554,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8540105819702148,0.3733583688735962,0.3552266061306,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7477061748504639,0.2471682280302047,0.1748845130205154,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7850006222724915,0.2868242263793945,0.2741369307041168,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6128543615341187,0.1337910145521164,0.6165760159492493,285.0506286621094,284.95001220703125,303.1499938964844,297.4786682128906,300.0448303222656,297.2596435546875,285.0499267578125,1.0,0.4350272119045257,1.0,1.0,0.7286735773086548,1.0,-2.124821901321411,1.00162935256958,1.1231924295425415,0.5148988962173462,1.0,1.0,0.0,115.39529418945312,100.0,56960.12890625,0.0,962.2373657226562,1.0,280.0438537597656,283.557373046875,300.4611511230469,304.1332702636719,293.1499938964844,293.1499938964844,279.75,33815.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612290978431702,1.0,0.0,0.0,3.874908685684204,3.874934434890747,1.0018811735790225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.6875,0.0,1780.7337646484375,1895.4371337890625,0.0,2123.362060546875,0.9541612863540648,1.0,0.0,3.0,1.0,0.0
17668860,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8684699535369873,0.3822894692420959,0.3466800153255462,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8610121607780457,0.3732726275920868,0.3557247817516327,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7524551749229431,0.2456817328929901,0.17422915995121,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7905420064926147,0.2853923738002777,0.2733170092105865,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.6149008870124817,0.1314064860343933,0.6081863641738892,284.86328125,284.95001220703125,303.17742919921875,297.4800109863281,300.042724609375,297.23516845703125,284.8674621582031,1.0,0.4296099245548248,1.0,1.0,0.729587972164154,1.0,-2.110384225845337,0.9940630793571472,1.116321086883545,0.5107043385505676,0.8836417198181152,0.8836417198181152,0.0,111.05789947509766,88.0,57241.31640625,0.0,932.7567749023438,1.0,279.7557373046875,283.37322998046875,300.50128173828125,304.2771301269531,293.1499938964844,293.1499938964844,280.04998779296875,39656.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696334719657898,1.0,0.0,0.0,3.77665376663208,3.776679754257202,9.517165722172648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.888671875,0.0,1707.0,1895.4371337890625,0.0,2197.584228515625,0.9356759190559388,1.0,0.0,3.0,1.0,0.0
17668920,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8684699535369873,0.3822894692420959,0.3466800153255462,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8610121607780457,0.3732726275920868,0.3557247817516327,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7524551749229431,0.2456817328929901,0.17422915995121,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7905420064926147,0.2853923738002777,0.2733170092105865,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.6149008870124817,0.1314064860343933,0.6081863641738892,284.86328125,284.95001220703125,303.17742919921875,297.4800109863281,300.042724609375,297.23516845703125,284.8674621582031,1.0,0.4296099245548248,1.0,1.0,0.729587972164154,1.0,-2.110384225845337,0.9940630793571472,1.116321086883545,0.5107043385505676,0.8836417198181152,0.8836417198181152,0.0,111.05789947509766,88.0,57241.31640625,0.0,932.7567749023438,1.0,279.7557373046875,283.37322998046875,300.50128173828125,304.2771301269531,293.1499938964844,293.1499938964844,280.04998779296875,39656.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696334719657898,1.0,0.0,0.0,3.77665376663208,3.776679754257202,9.517165722172648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.888671875,0.0,1707.0,1895.4371337890625,0.0,2197.584228515625,0.9356759190559388,1.0,0.0,3.0,1.0,0.0
17668980,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8797988891601562,0.3807600140571594,0.3444770574569702,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8745258450508118,0.374735563993454,0.356377512216568,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628013491630554,0.2456709593534469,0.1737110018730163,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8020617961883545,0.285364031791687,0.2726109027862549,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6209476590156555,0.1300218552350998,0.5992785692214966,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2294311523437,285.0108947753906,1.0,0.4218252897262573,1.0,1.0,0.7305024266242981,1.0,-2.096343517303467,0.986775815486908,1.109567642211914,0.5063295364379883,1.0,1.0,0.0,103.64757537841795,76.0,56289.76953125,0.0,893.0518798828125,1.0,280.0439453125,283.52685546875,300.45220947265625,304.09063720703125,293.1499938964844,293.1499938964844,279.75,33650.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759989321231842,1.0,0.0,0.0,3.865690231323242,3.865715742111206,9.971198551284033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.2119140625,0.0,1768.017578125,1895.4371337890625,0.0,2112.47900390625,0.9520017504692078,1.0,0.0,3.0,1.0,0.0
17669040,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8797988891601562,0.3807600140571594,0.3444770574569702,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8745258450508118,0.374735563993454,0.356377512216568,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628013491630554,0.2456709593534469,0.1737110018730163,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8020617961883545,0.285364031791687,0.2726109027862549,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6209476590156555,0.1300218552350998,0.5992785692214966,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2294311523437,285.0108947753906,1.0,0.4218252897262573,1.0,1.0,0.7305024266242981,1.0,-2.096343517303467,0.986775815486908,1.109567642211914,0.5063295364379883,1.0,1.0,0.0,103.64757537841795,76.0,56289.76953125,0.0,893.0518798828125,1.0,280.0439453125,283.52685546875,300.45220947265625,304.09063720703125,293.1499938964844,293.1499938964844,279.75,33650.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759989321231842,1.0,0.0,0.0,3.865690231323242,3.865715742111206,9.971198551284033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.2119140625,0.0,1768.017578125,1895.4371337890625,0.0,2112.47900390625,0.9520017504692078,1.0,0.0,3.0,1.0,0.0
17669100,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8884432315826416,0.3797846138477325,0.3436863720417022,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8842847943305969,0.3754142522811889,0.3569898307323456,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7706663012504578,0.2457045018672943,0.1736754179000854,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.8104234933853149,0.285387247800827,0.2725526392459869,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.6259920597076416,0.1295004934072494,0.5961129665374756,284.8556823730469,284.95001220703125,303.2154541015625,297.4791564941406,300.0534362792969,297.2265014648437,284.84307861328125,1.0,0.417497456073761,1.0,1.0,0.7309595942497253,1.0,-2.09221625328064,0.984555959701538,1.1076602935791016,0.5050064325332642,0.8941741585731506,0.8941741585731506,0.0,99.03604888916016,76.0,56948.75390625,0.0,872.8026733398438,1.0,279.79296875,283.3475341796875,300.5067749023437,304.30145263671875,293.1499938964844,293.1499938964844,279.75,37388.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765807032585144,1.0,0.0,0.0,3.8401741981506334,3.840200424194336,9.840001666816534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.0478515625,0.0,1766.14501953125,1895.4371337890625,0.0,2163.696533203125,0.9465953707695008,1.0,0.0,3.0,1.0,0.0
17669160,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8976326584815979,0.3785900473594665,0.3424674868583679,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8947926759719849,0.3759428262710571,0.3573240637779236,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.7792019248008728,0.2456414699554443,0.1735014468431472,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8189352750778198,0.2853063642978668,0.2723045647144317,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.6315004229545593,0.1289776116609573,0.5928272604942322,284.86260986328125,284.95001220703125,303.2273254394531,297.4781494140625,300.0557556152344,297.22137451171875,284.86968994140625,1.0,0.4128690659999847,1.0,1.0,0.7311413884162903,1.0,-2.0867016315460205,0.9817467331886292,1.1049548387527466,0.5033912658691406,0.8642293810844421,0.8642293810844421,0.0,94.3132095336914,64.0,56417.0078125,0.0,850.9815063476562,1.0,279.7561950683594,283.3891296386719,300.489990234375,304.20880126953125,293.1499938964844,293.1499938964844,280.04998779296875,40800.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664772868156433,1.0,0.0,0.0,3.704671859741211,3.704697370529175,9.15783459731756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.1591796875,0.0,1631.3017578125,1895.4371337890625,0.0,2169.620849609375,0.920931339263916,1.0,0.0,3.0,1.0,0.0
17669220,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.925295889377594,0.3779235780239105,0.3410573601722717,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9248399138450624,0.3781704008579254,0.3586955666542053,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.802827000617981,0.2465168386697769,0.1736008375883102,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414677381515503,0.2861290574073791,0.2723917067050934,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475852727890015,0.128567025065422,0.5881196856498718,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,300.0677795410156,297.2251281738281,285.0159606933594,1.0,0.4032043814659118,1.0,1.0,0.7315050363540649,1.0,-2.081218242645264,0.9789168238639832,1.1023013591766355,0.5016276240348816,0.9892680048942566,0.9892680048942566,0.0,83.6711654663086,52.0,55753.1015625,0.0,808.321044921875,1.0,280.0435485839844,283.5387268066406,300.4473571777344,304.0467834472656,293.1499938964844,293.1499938964844,279.75,33369.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567952275276184,1.0,0.0,0.0,3.815510034561157,3.815535306930542,9.714008228911553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.73046875,0.0,1704.6436767578125,1895.4371337890625,0.0,2084.5224609375,0.940467119216919,1.0,0.0,3.0,1.0,0.0
17669280,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.925295889377594,0.3779235780239105,0.3410573601722717,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9248399138450624,0.3781704008579254,0.3586955666542053,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.802827000617981,0.2465168386697769,0.1736008375883102,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414677381515503,0.2861290574073791,0.2723917067050934,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475852727890015,0.128567025065422,0.5881196856498718,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,300.0677795410156,297.2251281738281,285.0159606933594,1.0,0.4032043814659118,1.0,1.0,0.7315050363540649,1.0,-2.081218242645264,0.9789168238639832,1.1023013591766355,0.5016276240348816,0.9892680048942566,0.9892680048942566,0.0,83.6711654663086,52.0,55753.1015625,0.0,808.321044921875,1.0,280.0435485839844,283.5387268066406,300.4473571777344,304.0467834472656,293.1499938964844,293.1499938964844,279.75,33369.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567952275276184,1.0,0.0,0.0,3.815510034561157,3.815535306930542,9.714008228911553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.73046875,0.0,1704.6436767578125,1895.4371337890625,0.0,2084.5224609375,0.940467119216919,1.0,0.0,3.0,1.0,0.0
17669340,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9622631669044496,0.3762616515159607,0.3394794166088104,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9645286202430724,0.3797082304954529,0.3599587082862854,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8317166566848755,0.2470170259475708,0.1737513989210128,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8722577095031738,0.2865811884403229,0.2725517451763153,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707842350006104,0.1281590163707733,0.5845032930374146,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,300.0749206542969,297.2209167480469,284.8814392089844,1.0,0.3931519687175751,1.0,1.0,0.7318686842918396,1.0,-2.076873779296875,0.9766268730163574,1.100246787071228,0.5002837181091309,0.8619652986526489,0.8619652986526489,0.0,72.65494537353516,55.0,56025.72265625,0.0,765.532470703125,1.0,279.7565002441406,283.40484619140625,300.4864807128906,304.1775817871094,293.1499938964844,293.1499938964844,280.04998779296875,40352.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641644477844238,1.0,0.0,0.0,3.66436219215393,3.664387226104736,8.959630122262752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.3798828125,0.0,1581.8994140625,1895.4371337890625,0.0,2149.197509765625,0.911920726299286,1.0,0.0,3.0,1.0,0.0
17669400,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9622631669044496,0.3762616515159607,0.3394794166088104,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9645286202430724,0.3797082304954529,0.3599587082862854,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8317166566848755,0.2470170259475708,0.1737513989210128,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8722577095031738,0.2865811884403229,0.2725517451763153,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707842350006104,0.1281590163707733,0.5845032930374146,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,300.0749206542969,297.2209167480469,284.8814392089844,1.0,0.3931519687175751,1.0,1.0,0.7318686842918396,1.0,-2.076873779296875,0.9766268730163574,1.100246787071228,0.5002837181091309,0.8619652986526489,0.8619652986526489,0.0,72.65494537353516,55.0,56025.72265625,0.0,765.532470703125,1.0,279.7565002441406,283.40484619140625,300.4864807128906,304.1775817871094,293.1499938964844,293.1499938964844,280.04998779296875,40352.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641644477844238,1.0,0.0,0.0,3.66436219215393,3.664387226104736,8.959630122262752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.3798828125,0.0,1581.8994140625,1895.4371337890625,0.0,2149.197509765625,0.911920726299286,1.0,0.0,3.0,1.0,0.0
17669460,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855126142501832,0.3758984804153442,0.338541179895401,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9893969297409058,0.3820530474185943,0.3616416752338409,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535637259483337,0.2482214868068695,0.1742327809333801,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8967509269714355,0.2877163290977478,0.2731392979621887,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890455484390259,0.1281448304653167,0.5825865864753723,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.0867614746094,297.2261047363281,285.0228576660156,1.0,0.3878759443759918,1.0,1.0,0.7323639392852783,1.0,-2.07674241065979,0.9764087796211244,1.100333571434021,0.4999500811100006,0.9889922142028807,0.9889922142028807,0.0,66.13180541992188,58.0,55521.86328125,0.0,742.350341796875,1.0,280.0433654785156,283.5464782714844,300.4419860839844,304.0250549316406,293.1499938964844,293.1499938964844,279.75,32985.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553404569625854,1.0,0.0,0.0,3.791324138641357,3.791349172592163,9.591248044671374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.8662109375,0.0,1672.7283935546875,1895.4371337890625,0.0,2071.8291015625,0.9347641468048096,1.0,0.0,3.0,1.0,0.0
17669520,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855126142501832,0.3758984804153442,0.338541179895401,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9893969297409058,0.3820530474185943,0.3616416752338409,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535637259483337,0.2482214868068695,0.1742327809333801,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8967509269714355,0.2877163290977478,0.2731392979621887,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890455484390259,0.1281448304653167,0.5825865864753723,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.0867614746094,297.2261047363281,285.0228576660156,1.0,0.3878759443759918,1.0,1.0,0.7323639392852783,1.0,-2.07674241065979,0.9764087796211244,1.100333571434021,0.4999500811100006,0.9889922142028807,0.9889922142028807,0.0,66.13180541992188,58.0,55521.86328125,0.0,742.350341796875,1.0,280.0433654785156,283.5464782714844,300.4419860839844,304.0250549316406,293.1499938964844,293.1499938964844,279.75,32985.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553404569625854,1.0,0.0,0.0,3.791324138641357,3.791349172592163,9.591248044671374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.8662109375,0.0,1672.7283935546875,1895.4371337890625,0.0,2071.8291015625,0.9347641468048096,1.0,0.0,3.0,1.0,0.0
17669580,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9948898553848268,0.3743666708469391,0.3374183475971222,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836330473423004,0.3624129891395569,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654231429100037,0.2488652914762497,0.1747490912675857,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9098459482192992,0.2882919013500213,0.2737767994403839,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.698250412940979,0.1279420703649521,0.5816019177436829,284.878662109375,284.95001220703125,303.310791015625,297.45953369140625,300.0929870605469,297.221923828125,284.885009765625,1.0,0.3854663372039795,1.0,1.0,0.7328591346740723,1.0,-2.0765252113342285,0.9761112332344056,1.1004139184951782,0.4997333288192749,0.8640336394309998,0.8640336394309998,0.0,63.2730598449707,61.0,55930.6875,0.0,732.0553588867188,1.0,279.756591796875,283.4064025878906,300.4793395996094,304.163818359375,293.1499938964844,293.1499938964844,280.04998779296875,39924.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635759115219116,1.0,0.0,0.0,3.657207727432251,3.6572325229644775,8.924678240873618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.525390625,0.0,1570.6265869140625,1895.4371337890625,0.0,2144.010009765625,0.9099665880203248,1.0,0.0,3.0,1.0,0.0
17669640,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9948898553848268,0.3743666708469391,0.3374183475971222,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836330473423004,0.3624129891395569,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654231429100037,0.2488652914762497,0.1747490912675857,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9098459482192992,0.2882919013500213,0.2737767994403839,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.698250412940979,0.1279420703649521,0.5816019177436829,284.878662109375,284.95001220703125,303.310791015625,297.45953369140625,300.0929870605469,297.221923828125,284.885009765625,1.0,0.3854663372039795,1.0,1.0,0.7328591346740723,1.0,-2.0765252113342285,0.9761112332344056,1.1004139184951782,0.4997333288192749,0.8640336394309998,0.8640336394309998,0.0,63.2730598449707,61.0,55930.6875,0.0,732.0553588867188,1.0,279.756591796875,283.4064025878906,300.4793395996094,304.163818359375,293.1499938964844,293.1499938964844,280.04998779296875,39924.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635759115219116,1.0,0.0,0.0,3.657207727432251,3.6572325229644775,8.924678240873618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.525390625,0.0,1570.6265869140625,1895.4371337890625,0.0,2144.010009765625,0.9099665880203248,1.0,0.0,3.0,1.0,0.0
17669700,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.99565327167511,0.3740569353103637,0.3368299901485443,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9990000128746032,0.3848607242107391,0.3611839115619659,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8672134280204773,0.2493951469659805,0.1749886870384216,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.911829113960266,0.288772851228714,0.2740595042705536,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6992205381393433,0.1279136389493942,0.5810720920562744,285.0252380371094,284.95001220703125,303.3199768066406,297.4560852050781,300.0979919433594,297.223876953125,285.03436279296875,1.0,0.3848793506622314,1.0,1.0,0.733106791973114,1.0,-2.0743370056152344,0.9749460816383362,1.0993908643722534,0.4989918172359466,0.9607363939285278,0.9607363939285278,0.0,62.87511444091797,61.0,55257.2421875,0.0,728.8052368164062,1.0,280.0023193359375,283.5633239746094,300.420654296875,303.9457702636719,293.1499938964844,293.1499938964844,280.04998779296875,34502.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569673657417297,1.0,0.0,0.0,3.7003002166748047,3.700324535369873,9.136234666584642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.552734375,0.0,1578.4912109375,1895.4371337890625,0.0,2086.02587890625,0.9177205562591552,1.0,0.0,3.0,1.0,0.0
17669760,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.996379256248474,0.3739968538284302,0.3367193341255188,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9990000128746032,0.3864572048187256,0.3600054383277893,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8689044713973999,0.2500885426998138,0.1754331737756729,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9136508703231812,0.289417415857315,0.2746142148971557,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.700089693069458,0.1279869973659515,0.5811995267868042,285.0242919921875,284.95001220703125,303.3289794921875,297.45245361328125,300.10498046875,297.22967529296875,285.0207214355469,1.0,0.3846952319145202,1.0,1.0,0.7334147095680237,1.0,-2.074137687683105,0.9747473001480104,1.0993905067443848,0.4987790584564209,0.987545907497406,0.987545907497406,0.0,62.63954544067383,64.0,55385.49609375,0.0,727.806884765625,1.0,280.04327392578125,283.5431823730469,300.4307861328125,304.0075378417969,293.1499938964844,293.1499938964844,279.75,32930.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755229115486145,1.0,0.0,0.0,3.785533428192138,3.785558223724365,9.561971410221304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.5361328125,0.0,1665.427734375,1895.4371337890625,0.0,2070.85888671875,0.9334939122200012,1.0,0.0,3.0,1.0,0.0
17669820,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.99470716714859,0.3724825084209442,0.3357129395008087,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887445628643036,0.3613671660423279,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688138723373413,0.250741571187973,0.1760419905185699,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132643342018129,0.2899652421474457,0.2753441929817199,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990318298339844,0.1278100907802581,0.5809147953987122,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.11279296875,297.2299499511719,284.8865966796875,1.0,0.3852568566799164,1.0,1.0,0.7340306043624878,1.0,-2.0758299827575684,0.9753730893135072,1.100456953048706,0.4989749789237976,0.86312335729599,0.86312335729599,0.0,62.94481658935547,67.0,55808.24609375,0.0,730.3087768554688,1.0,279.75665283203125,283.40679931640625,300.4644470214844,304.1398620605469,293.1499938964844,293.1499938964844,280.04998779296875,39944.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763429582118988,1.0,0.0,0.0,3.64841890335083,3.6484436988830566,8.881835356078227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.740234375,0.0,1560.91162109375,1895.4371337890625,0.0,2142.720458984375,0.9081130623817444,1.0,0.0,3.0,1.0,0.0
17669880,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.99470716714859,0.3724825084209442,0.3357129395008087,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887445628643036,0.3613671660423279,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688138723373413,0.250741571187973,0.1760419905185699,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132643342018129,0.2899652421474457,0.2753441929817199,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990318298339844,0.1278100907802581,0.5809147953987122,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.11279296875,297.2299499511719,284.8865966796875,1.0,0.3852568566799164,1.0,1.0,0.7340306043624878,1.0,-2.0758299827575684,0.9753730893135072,1.100456953048706,0.4989749789237976,0.86312335729599,0.86312335729599,0.0,62.94481658935547,67.0,55808.24609375,0.0,730.3087768554688,1.0,279.75665283203125,283.40679931640625,300.4644470214844,304.1398620605469,293.1499938964844,293.1499938964844,280.04998779296875,39944.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763429582118988,1.0,0.0,0.0,3.64841890335083,3.6484436988830566,8.881835356078227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.740234375,0.0,1560.91162109375,1895.4371337890625,0.0,2142.720458984375,0.9081130623817444,1.0,0.0,3.0,1.0,0.0
