time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9917158484458924,0.3722089231014251,0.3351336121559143,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912148773670196,0.3650130331516266,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8671494722366333,0.2520335912704468,0.1768018156290054,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109477996826172,0.2911150455474853,0.2762434184551239,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965491771697998,0.1278954297304153,0.5809251666069031,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.12310791015625,297.23492431640625,285.0289611816406,1.0,0.3868232071399688,1.0,1.0,0.7346464991569519,1.0,-2.0815134048461914,0.97798752784729,1.103525996208191,0.5002418756484985,0.9945674538612366,0.9945674538612366,0.0,63.79983901977539,70.0,55455.6328125,0.0,738.1375122070312,1.0,280.0433044433594,283.54620361328125,300.41650390625,303.9940185546875,293.1499938964844,293.1499938964844,279.75,32685.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755444347858429,1.0,0.0,0.0,3.787205934524536,3.787230730056762,9.570422889737529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.060546875,0.0,1665.509765625,1895.4371337890625,0.0,2072.73486328125,0.9336440563201904,1.0,0.0,3.0,1.0,0.0
17670000,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9917158484458924,0.3722089231014251,0.3351336121559143,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912148773670196,0.3650130331516266,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8671494722366333,0.2520335912704468,0.1768018156290054,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109477996826172,0.2911150455474853,0.2762434184551239,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965491771697998,0.1278954297304153,0.5809251666069031,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.12310791015625,297.23492431640625,285.0289611816406,1.0,0.3868232071399688,1.0,1.0,0.7346464991569519,1.0,-2.0815134048461914,0.97798752784729,1.103525996208191,0.5002418756484985,0.9945674538612366,0.9945674538612366,0.0,63.79983901977539,70.0,55455.6328125,0.0,738.1375122070312,1.0,280.0433044433594,283.54620361328125,300.41650390625,303.9940185546875,293.1499938964844,293.1499938964844,279.75,32685.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755444347858429,1.0,0.0,0.0,3.787205934524536,3.787230730056762,9.570422889737529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.060546875,0.0,1665.509765625,1895.4371337890625,0.0,2072.73486328125,0.9336440563201904,1.0,0.0,3.0,1.0,0.0
17670060,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9863608479499816,0.3707786798477173,0.334252119064331,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924006521701813,0.3708896040916443,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632403016090393,0.2527479529380798,0.1774883866310119,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9061092734336852,0.2916790544986725,0.2770362198352813,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922491192817688,0.1277375370264053,0.5809520483016968,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.227294921875,284.8893737792969,1.0,0.389173686504364,1.0,1.0,0.7353662252426147,1.0,-2.0893239974975586,0.9816040396690368,1.1077197790145874,0.5021278262138367,0.8720481991767883,0.8720481991767883,0.0,65.271728515625,73.0,56083.49609375,0.0,750.0142211914062,1.0,279.7565612792969,283.4002380371094,300.4513854980469,304.14190673828125,293.1499938964844,293.1499938964844,280.04998779296875,39396.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645498514175415,1.0,0.0,0.0,3.673420667648315,3.673445463180542,9.003981631394709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.6826171875,0.0,1584.958740234375,1895.4371337890625,0.0,2152.596923828125,0.9131571650505066,1.0,0.0,3.0,1.0,0.0
17670120,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9863608479499816,0.3707786798477173,0.334252119064331,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924006521701813,0.3708896040916443,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632403016090393,0.2527479529380798,0.1774883866310119,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9061092734336852,0.2916790544986725,0.2770362198352813,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922491192817688,0.1277375370264053,0.5809520483016968,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.227294921875,284.8893737792969,1.0,0.389173686504364,1.0,1.0,0.7353662252426147,1.0,-2.0893239974975586,0.9816040396690368,1.1077197790145874,0.5021278262138367,0.8720481991767883,0.8720481991767883,0.0,65.271728515625,73.0,56083.49609375,0.0,750.0142211914062,1.0,279.7565612792969,283.4002380371094,300.4513854980469,304.14190673828125,293.1499938964844,293.1499938964844,280.04998779296875,39396.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645498514175415,1.0,0.0,0.0,3.673420667648315,3.673445463180542,9.003981631394709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.6826171875,0.0,1584.958740234375,1895.4371337890625,0.0,2152.596923828125,0.9131571650505066,1.0,0.0,3.0,1.0,0.0
17670180,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9776060581207277,0.3705215156078338,0.3337508141994476,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940307140350342,0.3940525949001312,0.3730944693088531,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563151955604553,0.2540657222270965,0.178312748670578,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980741500854492,0.2928060293197632,0.2779778242111206,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6851993799209595,0.1277974843978881,0.5811673998832703,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2265930175781,285.0307922363281,1.0,0.3918005526065826,1.0,1.0,0.7360858917236328,1.0,-2.093769788742065,0.9835584163665771,1.1102114915847778,0.5030575394630432,1.0,1.0,0.0,67.59799194335938,76.0,55683.0703125,0.0,762.1123657226562,1.0,280.0434875488281,283.54010009765625,300.4007568359375,303.9942321777344,293.1499938964844,293.1499938964844,279.75,32705.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571813464164734,1.0,0.0,0.0,3.8094327449798575,3.809457778930664,9.683088819656405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.15234375,0.0,1692.1575927734375,1895.4371337890625,0.0,2087.895751953125,0.9386833310127258,1.0,0.0,3.0,1.0,0.0
17670240,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9776060581207277,0.3705215156078338,0.3337508141994476,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940307140350342,0.3940525949001312,0.3730944693088531,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563151955604553,0.2540657222270965,0.178312748670578,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980741500854492,0.2928060293197632,0.2779778242111206,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6851993799209595,0.1277974843978881,0.5811673998832703,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2265930175781,285.0307922363281,1.0,0.3918005526065826,1.0,1.0,0.7360858917236328,1.0,-2.093769788742065,0.9835584163665771,1.1102114915847778,0.5030575394630432,1.0,1.0,0.0,67.59799194335938,76.0,55683.0703125,0.0,762.1123657226562,1.0,280.0434875488281,283.54010009765625,300.4007568359375,303.9942321777344,293.1499938964844,293.1499938964844,279.75,32705.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571813464164734,1.0,0.0,0.0,3.8094327449798575,3.809457778930664,9.683088819656405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.15234375,0.0,1692.1575927734375,1895.4371337890625,0.0,2087.895751953125,0.9386833310127258,1.0,0.0,3.0,1.0,0.0
17670300,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9729504585266112,0.3699686527252197,0.3335934579372406,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.990811824798584,0.3947446048259735,0.3739675283432007,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8529170751571655,0.2545287907123565,0.1787887811660766,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8941070437431335,0.2931751906871795,0.2785327434539795,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6817401051521301,0.1277602016925811,0.5815514922142029,284.87652587890625,284.95001220703125,303.4026794433594,297.412841796875,300.1354675292969,297.2245178222656,284.8633728027344,1.0,0.3932158648967743,1.0,1.0,0.7364457249641418,1.0,-2.0963101387023926,0.9846850037574768,1.1116251945495603,0.503643274307251,0.9032632112503052,0.9032632112503052,0.0,68.84695434570312,76.0,56547.0703125,0.0,768.7719116210938,1.0,279.79400634765625,283.357177734375,300.4525451660156,304.21588134765625,293.1499938964844,293.1499938964844,279.75,36170.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642858028411865,1.0,0.0,0.0,3.805692434310913,3.805717945098877,9.664082654126105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.828125,0.0,1714.70751953125,1895.4371337890625,0.0,2150.267822265625,0.9382471442222596,1.0,0.0,3.0,1.0,0.0
17670360,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9663969278335572,0.3690950870513916,0.3329397439956665,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9861754179000854,0.3952246904373169,0.3745258450508117,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8481743335723877,0.2547880411148071,0.1790546625852584,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8886575102806091,0.2933289110660553,0.2787995636463165,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6771153807640076,0.1276022493839264,0.5813199281692505,284.8746032714844,284.95001220703125,303.4103698730469,297.4079284667969,300.135986328125,297.219482421875,284.8807983398437,1.0,0.3945797085762024,1.0,1.0,0.7368690967559814,1.0,-2.096559524536133,0.9846556186676024,1.1119037866592407,0.5035701990127563,0.8729897737503052,0.8729897737503052,0.0,70.39445495605469,79.0,56212.078125,0.0,774.5126953125,1.0,279.75640869140625,283.3854064941406,300.43243408203125,304.1353454589844,293.1499938964844,293.1499938964844,280.04998779296875,39578.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662615180015564,1.0,0.0,0.0,3.696309804916382,3.696335077285767,9.116540127251938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.3837890625,0.0,1612.420166015625,1895.4371337890625,0.0,2167.71337890625,0.9180867075920104,1.0,0.0,3.0,1.0,0.0
17670420,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9558680653572084,0.3688593804836273,0.332453042268753,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9789192080497742,0.3973080217838287,0.3762842416763305,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413308262825012,0.2561371326446533,0.1799008101224899,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805359601974487,0.294433057308197,0.2797208726406097,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700184345245361,0.1276459693908691,0.5814868807792664,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.14434814453125,297.2226867675781,285.02880859375,1.0,0.3974243402481079,1.0,1.0,0.7377158999443054,1.0,-2.100404500961304,0.9862778782844543,1.114126682281494,0.5042555332183838,1.0,1.0,0.0,73.09418487548828,82.0,55756.671875,0.0,787.5203247070312,1.0,280.0435791015625,283.5330810546875,300.3793029785156,303.9776306152344,293.1499938964844,293.1499938964844,279.75,32901.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584431767463684,1.0,0.0,0.0,3.821877479553223,3.821902513504028,9.746456726134056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.5498046875,0.0,1708.6546630859375,1895.4371337890625,0.0,2098.931640625,0.9416158199310304,1.0,0.0,3.0,1.0,0.0
17670480,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9558680653572084,0.3688593804836273,0.332453042268753,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9789192080497742,0.3973080217838287,0.3762842416763305,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413308262825012,0.2561371326446533,0.1799008101224899,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805359601974487,0.294433057308197,0.2797208726406097,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700184345245361,0.1276459693908691,0.5814868807792664,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.14434814453125,297.2226867675781,285.02880859375,1.0,0.3974243402481079,1.0,1.0,0.7377158999443054,1.0,-2.100404500961304,0.9862778782844543,1.114126682281494,0.5042555332183838,1.0,1.0,0.0,73.09418487548828,82.0,55756.671875,0.0,787.5203247070312,1.0,280.0435791015625,283.5330810546875,300.3793029785156,303.9776306152344,293.1499938964844,293.1499938964844,279.75,32901.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584431767463684,1.0,0.0,0.0,3.821877479553223,3.821902513504028,9.746456726134056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.5498046875,0.0,1708.6546630859375,1895.4371337890625,0.0,2098.931640625,0.9416158199310304,1.0,0.0,3.0,1.0,0.0
17670540,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9441341161727904,0.3675078153610229,0.3317089974880218,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9707173109054564,0.3986366391181946,0.3779230713844299,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342491984367371,0.2569216191768646,0.1806880533695221,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721249103546143,0.2949642241001129,0.2805531322956085,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628398299217224,0.127460777759552,0.5816941261291504,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.14794921875,297.2173156738281,284.88104248046875,1.0,0.4003689587116241,1.0,1.0,0.7385627031326294,1.0,-2.103678226470948,0.9875915050506592,1.116086721420288,0.5048906207084656,0.8754446506500244,0.8754446506500244,0.0,76.05225372314453,85.0,56303.1484375,0.0,800.9906616210938,1.0,279.75616455078125,283.37994384765625,300.4114990234375,304.118896484375,293.1499938964844,293.1499938964844,280.04998779296875,39539.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673251628875732,1.0,0.0,0.0,3.707969665527344,3.707994937896729,9.174146384793858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.2861328125,0.0,1625.53076171875,1895.4371337890625,0.0,2177.122802734375,0.9207693934440612,1.0,0.0,3.0,1.0,0.0
17670600,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9441341161727904,0.3675078153610229,0.3317089974880218,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9707173109054564,0.3986366391181946,0.3779230713844299,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342491984367371,0.2569216191768646,0.1806880533695221,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721249103546143,0.2949642241001129,0.2805531322956085,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628398299217224,0.127460777759552,0.5816941261291504,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.14794921875,297.2173156738281,284.88104248046875,1.0,0.4003689587116241,1.0,1.0,0.7385627031326294,1.0,-2.103678226470948,0.9875915050506592,1.116086721420288,0.5048906207084656,0.8754446506500244,0.8754446506500244,0.0,76.05225372314453,85.0,56303.1484375,0.0,800.9906616210938,1.0,279.75616455078125,283.37994384765625,300.4114990234375,304.118896484375,293.1499938964844,293.1499938964844,280.04998779296875,39539.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673251628875732,1.0,0.0,0.0,3.707969665527344,3.707994937896729,9.174146384793858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.2861328125,0.0,1625.53076171875,1895.4371337890625,0.0,2177.122802734375,0.9207693934440612,1.0,0.0,3.0,1.0,0.0
17670660,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9336665272712708,0.3673441708087921,0.331290602684021,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9633253216743468,0.4007802009582519,0.3797555863857269,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8283379673957825,0.2583463191986084,0.1815871000289917,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650058507919312,0.2960870265960693,0.2814928591251373,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6566561460494995,0.1275211423635482,0.5819485187530518,285.0339050292969,284.95001220703125,303.4560852050781,297.3780822753906,300.1568908691406,297.2214050292969,285.0312805175781,1.0,0.4033225178718567,1.0,1.0,0.7393447756767273,1.0,-2.1078851222991943,0.9894158840179444,1.11846923828125,0.505710780620575,1.0,1.0,0.0,78.86739349365234,88.0,55832.48828125,0.0,814.824951171875,1.0,280.0435791015625,283.5304260253906,300.3590087890625,303.961669921875,293.1499938964844,293.1499938964844,279.75,33020.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594555616378784,1.0,0.0,0.0,3.829339265823364,3.82936429977417,9.784552048586193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.98046875,0.0,1718.60302734375,1895.4371337890625,0.0,2107.79931640625,0.9434633255004884,1.0,0.0,3.0,1.0,0.0
17670720,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9336665272712708,0.3673441708087921,0.331290602684021,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9633253216743468,0.4007802009582519,0.3797555863857269,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8283379673957825,0.2583463191986084,0.1815871000289917,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650058507919312,0.2960870265960693,0.2814928591251373,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6566561460494995,0.1275211423635482,0.5819485187530518,285.0339050292969,284.95001220703125,303.4560852050781,297.3780822753906,300.1568908691406,297.2214050292969,285.0312805175781,1.0,0.4033225178718567,1.0,1.0,0.7393447756767273,1.0,-2.1078851222991943,0.9894158840179444,1.11846923828125,0.505710780620575,1.0,1.0,0.0,78.86739349365234,88.0,55832.48828125,0.0,814.824951171875,1.0,280.0435791015625,283.5304260253906,300.3590087890625,303.961669921875,293.1499938964844,293.1499938964844,279.75,33020.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594555616378784,1.0,0.0,0.0,3.829339265823364,3.82936429977417,9.784552048586193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.98046875,0.0,1718.60302734375,1895.4371337890625,0.0,2107.79931640625,0.9434633255004884,1.0,0.0,3.0,1.0,0.0
17670780,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9225925803184508,0.366062194108963,0.3306100964546203,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551796913146972,0.4021261036396026,0.3814209401607513,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.822180986404419,0.2592012286186218,0.1824261099100113,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577262759208679,0.2966334819793701,0.282343178987503,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504933834075928,0.127353698015213,0.5822481513023376,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.406338095664978,1.0,1.0,0.7401268482208252,1.0,-2.111461877822876,0.9909027814865112,1.1205590963363647,0.5064657926559448,0.8793134093284607,0.8793134093284607,0.0,81.907470703125,91.0,56420.55859375,0.0,828.9505004882812,1.0,279.7570495605469,283.3739318847656,300.3912048339844,304.105224609375,293.1499938964844,293.1499938964844,280.04998779296875,39347.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683079838752747,1.0,0.0,0.0,3.72374415397644,3.723769426345825,9.252368613488215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.80078125,0.0,1642.3194580078125,1895.4371337890625,0.0,2185.827880859375,0.9239851236343384,1.0,0.0,3.0,1.0,0.0
17670840,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9225925803184508,0.366062194108963,0.3306100964546203,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551796913146972,0.4021261036396026,0.3814209401607513,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.822180986404419,0.2592012286186218,0.1824261099100113,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577262759208679,0.2966334819793701,0.282343178987503,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504933834075928,0.127353698015213,0.5822481513023376,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.406338095664978,1.0,1.0,0.7401268482208252,1.0,-2.111461877822876,0.9909027814865112,1.1205590963363647,0.5064657926559448,0.8793134093284607,0.8793134093284607,0.0,81.907470703125,91.0,56420.55859375,0.0,828.9505004882812,1.0,279.7570495605469,283.3739318847656,300.3912048339844,304.105224609375,293.1499938964844,293.1499938964844,280.04998779296875,39347.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683079838752747,1.0,0.0,0.0,3.72374415397644,3.723769426345825,9.252368613488215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.80078125,0.0,1642.3194580078125,1895.4371337890625,0.0,2185.827880859375,0.9239851236343384,1.0,0.0,3.0,1.0,0.0
17670900,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9170556664466858,0.3658615350723266,0.3301877677440643,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9508967399597168,0.4030835628509521,0.3821576535701751,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8190226554870605,0.2598504722118377,0.1827936470508575,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8540619611740112,0.2971035242080688,0.2826800644397735,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6473777890205383,0.1273358166217804,0.582115650177002,285.0284729003906,284.95001220703125,303.4794616699219,297.3634338378906,300.1647033691406,297.2170715332031,285.038330078125,1.0,0.4077952802181244,1.0,1.0,0.7405179142951965,1.0,-2.112523078918457,0.9912996888160706,1.1212233304977417,0.5065903663635254,0.979106903076172,0.979106903076172,0.0,83.4704818725586,91.0,55749.2734375,0.0,835.5306396484375,1.0,280.0038452148437,283.5390014648437,300.3310241699219,303.88531494140625,293.1499938964844,293.1499938964844,280.04998779296875,34505.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620075345039368,1.0,0.0,0.0,3.759671926498413,3.75969672203064,9.431769285583868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.0859375,0.0,1647.122802734375,1895.4371337890625,0.0,2130.2041015625,0.9309818744659424,1.0,0.0,3.0,1.0,0.0
17670960,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9132778644561768,0.3659561276435852,0.3302506804466247,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9480398893356324,0.4042781591415405,0.3832657933235168,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8169976472854614,0.2606991231441498,0.1833779960870742,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8516150116920471,0.2977713942527771,0.28329998254776,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.6452140212059021,0.1274294704198837,0.582585871219635,285.03546142578125,284.95001220703125,303.4874267578125,297.35870361328125,300.1703186035156,297.2209167480469,285.03326416015625,1.0,0.4093350768089294,1.0,1.0,0.7409279346466064,1.0,-2.115938425064087,0.9928554892539978,1.1230831146240234,0.5073671340942383,1.0,1.0,0.0,84.77750396728516,94.0,55923.65625,0.0,843.3306884765625,1.0,280.0434265136719,283.5267639160156,300.33984375,303.9481811523437,293.1499938964844,293.1499938964844,279.75,33174.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605401277542114,1.0,0.0,0.0,3.839083433151245,3.839108943939209,9.834411685005762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.1552734375,0.0,1731.6478271484375,1895.4371337890625,0.0,2117.31201171875,0.9456962943077089,1.0,0.0,3.0,1.0,0.0
17671020,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9040531516075134,0.3647485077381134,0.3296358585357666,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9403447508811952,0.405631810426712,0.3849414885044098,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8114844560623169,0.261629194021225,0.1842706501483917,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453790545463562,0.2983379364013672,0.2841704487800598,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399648785591125,0.1272806823253631,0.5829710960388184,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.1748962402344,297.2162780761719,284.88336181640625,1.0,0.4123769402503967,1.0,1.0,0.7417479753494263,1.0,-2.119798183441162,0.9944698214530944,1.1253283023834229,0.5081983804702759,0.8833286762237549,0.8833286762237549,0.0,87.85147857666016,97.0,56538.56640625,0.0,857.9363403320312,1.0,279.7567749023437,283.36944580078125,300.3725891113281,304.0933837890625,293.1499938964844,293.1499938964844,280.04998779296875,39269.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693720459938049,1.0,0.0,0.0,3.735894918441773,3.735920429229736,9.312850011156116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.41796875,0.0,1655.88427734375,1895.4371337890625,0.0,2195.263916015625,0.9267767667770386,1.0,0.0,3.0,1.0,0.0
17671080,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9040531516075134,0.3647485077381134,0.3296358585357666,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9403447508811952,0.405631810426712,0.3849414885044098,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8114844560623169,0.261629194021225,0.1842706501483917,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453790545463562,0.2983379364013672,0.2841704487800598,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399648785591125,0.1272806823253631,0.5829710960388184,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.1748962402344,297.2162780761719,284.88336181640625,1.0,0.4123769402503967,1.0,1.0,0.7417479753494263,1.0,-2.119798183441162,0.9944698214530944,1.1253283023834229,0.5081983804702759,0.8833286762237549,0.8833286762237549,0.0,87.85147857666016,97.0,56538.56640625,0.0,857.9363403320312,1.0,279.7567749023437,283.36944580078125,300.3725891113281,304.0933837890625,293.1499938964844,293.1499938964844,280.04998779296875,39269.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693720459938049,1.0,0.0,0.0,3.735894918441773,3.735920429229736,9.312850011156116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.41796875,0.0,1655.88427734375,1895.4371337890625,0.0,2195.263916015625,0.9267767667770386,1.0,0.0,3.0,1.0,0.0
17671140,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8966209292411804,0.3647029101848602,0.3293319642543793,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9337478876113892,0.4077907800674438,0.3867910206317901,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8067547082901001,0.2632028460502624,0.1852745413780212,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8401333689689636,0.299494981765747,0.2851444184780121,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.6354365348815918,0.1273726373910904,0.5833849906921387,285.0380859375,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.22100830078125,285.0364990234375,1.0,0.4153879880905151,1.0,1.0,0.7425680160522461,1.0,-2.1245217323303223,0.9965386986732484,1.1279828548431396,0.5091705322265625,1.0,1.0,0.0,90.74609375,100.0,56023.5546875,0.0,872.7470703125,1.0,280.0433044433594,283.5242614746094,300.3222045898437,303.9370422363281,293.1499938964844,293.1499938964844,279.75,33390.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616123557090759,1.0,0.0,0.0,3.847921133041382,3.8479466438293457,9.879742037810502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.1328125,0.0,1744.1324462890625,1895.4371337890625,0.0,2126.729736328125,0.9476934671401978,1.0,0.0,3.0,1.0,0.0
17671200,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8966209292411804,0.3647029101848602,0.3293319642543793,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9337478876113892,0.4077907800674438,0.3867910206317901,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8067547082901001,0.2632028460502624,0.1852745413780212,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8401333689689636,0.299494981765747,0.2851444184780121,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.6354365348815918,0.1273726373910904,0.5833849906921387,285.0380859375,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.22100830078125,285.0364990234375,1.0,0.4153879880905151,1.0,1.0,0.7425680160522461,1.0,-2.1245217323303223,0.9965386986732484,1.1279828548431396,0.5091705322265625,1.0,1.0,0.0,90.74609375,100.0,56023.5546875,0.0,872.7470703125,1.0,280.0433044433594,283.5242614746094,300.3222045898437,303.9370422363281,293.1499938964844,293.1499938964844,279.75,33390.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616123557090759,1.0,0.0,0.0,3.847921133041382,3.8479466438293457,9.879742037810502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.1328125,0.0,1744.1324462890625,1895.4371337890625,0.0,2126.729736328125,0.9476934671401978,1.0,0.0,3.0,1.0,0.0
17671260,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8888586759567261,0.3635616600513458,0.3287789523601532,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9267580509185792,0.4091467559337616,0.3884738385677337,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8016543984413147,0.2642034292221069,0.18621926009655,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8347429037094116,0.3000803887844085,0.2860356867313385,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6308928728103638,0.127241238951683,0.5838532447814941,284.8793334960937,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.2165832519531,284.8841552734375,1.0,0.4184377193450928,1.0,1.0,0.743448793888092,1.0,-2.1286513805389404,0.9982678294181824,1.1303833723068235,0.5100656151771545,0.887691080570221,0.887691080570221,0.0,93.83518981933594,103.0,56684.09765625,0.0,887.7677001953125,1.0,279.7567138671875,283.3634033203125,300.35595703125,304.0852355957031,293.1499938964844,293.1499938964844,280.04998779296875,39133.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704403400421143,1.0,0.0,0.0,3.751859426498413,3.751884937286377,9.392612128067412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.5966796875,0.0,1673.5748291015625,1895.4371337890625,0.0,2204.74951171875,0.9302091002464294,1.0,0.0,3.0,1.0,0.0
17671320,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8888586759567261,0.3635616600513458,0.3287789523601532,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9267580509185792,0.4091467559337616,0.3884738385677337,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8016543984413147,0.2642034292221069,0.18621926009655,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8347429037094116,0.3000803887844085,0.2860356867313385,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6308928728103638,0.127241238951683,0.5838532447814941,284.8793334960937,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.2165832519531,284.8841552734375,1.0,0.4184377193450928,1.0,1.0,0.743448793888092,1.0,-2.1286513805389404,0.9982678294181824,1.1303833723068235,0.5100656151771545,0.887691080570221,0.887691080570221,0.0,93.83518981933594,103.0,56684.09765625,0.0,887.7677001953125,1.0,279.7567138671875,283.3634033203125,300.35595703125,304.0852355957031,293.1499938964844,293.1499938964844,280.04998779296875,39133.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704403400421143,1.0,0.0,0.0,3.751859426498413,3.751884937286377,9.392612128067412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.5966796875,0.0,1673.5748291015625,1895.4371337890625,0.0,2204.74951171875,0.9302091002464294,1.0,0.0,3.0,1.0,0.0
17671380,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8822119235992432,0.363565981388092,0.3285154700279236,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9208598136901855,0.4113045930862427,0.3903161883354187,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.797394335269928,0.2658443748950958,0.1872670948505401,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8301507234573364,0.3012515306472778,0.2870193421840668,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.626890242099762,0.1273452639579773,0.5843205451965332,285.0426025390625,284.95001220703125,303.556640625,297.3252258300781,300.2009582519531,297.2214660644531,285.04132080078125,1.0,0.4214473962783813,1.0,1.0,0.7443296313285828,1.0,-2.1335432529449463,1.0004013776779177,1.1331418752670288,0.5110699534416199,1.0,1.0,0.0,96.74837493896484,106.0,56151.28515625,0.0,902.9269409179688,1.0,280.0436096191406,283.5228881835937,300.30633544921875,303.92852783203125,293.1499938964844,293.1499938964844,279.75,33524.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762664794921875,1.0,0.0,0.0,3.858087778091431,3.8581135272979736,9.932018656400032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.341796875,0.0,1757.655517578125,1895.4371337890625,0.0,2135.986572265625,0.9501587748527528,1.0,0.0,3.0,1.0,0.0
17671440,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8822119235992432,0.363565981388092,0.3285154700279236,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9208598136901855,0.4113045930862427,0.3903161883354187,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.797394335269928,0.2658443748950958,0.1872670948505401,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8301507234573364,0.3012515306472778,0.2870193421840668,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.626890242099762,0.1273452639579773,0.5843205451965332,285.0426025390625,284.95001220703125,303.556640625,297.3252258300781,300.2009582519531,297.2214660644531,285.04132080078125,1.0,0.4214473962783813,1.0,1.0,0.7443296313285828,1.0,-2.1335432529449463,1.0004013776779177,1.1331418752670288,0.5110699534416199,1.0,1.0,0.0,96.74837493896484,106.0,56151.28515625,0.0,902.9269409179688,1.0,280.0436096191406,283.5228881835937,300.30633544921875,303.92852783203125,293.1499938964844,293.1499938964844,279.75,33524.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762664794921875,1.0,0.0,0.0,3.858087778091431,3.8581135272979736,9.932018656400032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.341796875,0.0,1757.655517578125,1895.4371337890625,0.0,2135.986572265625,0.9501587748527528,1.0,0.0,3.0,1.0,0.0
17671500,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8793221116065979,0.3632132411003113,0.3285225033760071,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.918382167816162,0.4121384024620056,0.3913640975952148,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7956424951553345,0.2664966881275177,0.1878763735294342,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8282076716423035,0.3016773164272308,0.2876263856887817,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.625189483165741,0.1273522973060608,0.584898054599762,284.89111328125,284.95001220703125,303.56622314453125,297.3218078613281,300.2051696777344,297.22137451171875,284.87762451171875,1.0,0.4230124652385711,1.0,1.0,0.7447700500488281,1.0,-2.136967658996582,1.0019406080245972,1.1350270509719849,0.5118932127952576,0.9258127808570862,0.9258127808570862,0.0,98.15306854248048,106.0,57110.890625,0.0,911.2655639648438,1.0,279.7933959960937,283.341064453125,300.3591003417969,304.15301513671875,293.1499938964844,293.1499938964844,279.75,35878.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695010304450989,1.0,0.0,0.0,3.862327814102173,3.862353801727295,9.95386017166311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.6728515625,0.0,1781.5069580078125,1895.4371337890625,0.0,2196.408447265625,0.951194703578949,1.0,0.0,3.0,1.0,0.0
17671560,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8753316402435303,0.3624975979328155,0.328036367893219,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9147819876670836,0.4126688241958618,0.3920156359672546,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7929570078849792,0.2669177949428558,0.188267320394516,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8254228234291077,0.3018609583377838,0.28793865442276,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6228377223014832,0.1272318661212921,0.5848748087882996,284.8782653808594,284.95001220703125,303.5760498046875,297.318603515625,300.20721435546875,297.21728515625,284.8833923339844,1.0,0.4244958460330963,1.0,1.0,0.745227575302124,1.0,-2.1379854679107666,1.002281665802002,1.135703682899475,0.5120511651039124,0.8913542628288269,0.8913542628288269,0.0,99.83538055419922,109.0,56847.4375,0.0,918.353759765625,1.0,279.756103515625,283.355712890625,300.3427124023437,304.08221435546875,293.1499938964844,293.1499938964844,280.04998779296875,39075.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715330719947815,1.0,0.0,0.0,3.7693567276000977,3.7693824768066406,9.480424409957776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.5576171875,0.0,1693.8248291015625,1895.4371337890625,0.0,2214.464111328125,0.9338955283164978,1.0,0.0,3.0,1.0,0.0
17671620,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8693918585777283,0.3625444769859314,0.3278081715106964,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.909704864025116,0.4148215651512146,0.3938483595848083,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7892263531684875,0.2686224281787872,0.1893569529056549,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8212999701499939,0.3030440807342529,0.2889309823513031,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191446185112,0.127345785498619,0.5853880643844604,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.2222595214844,285.0456848144531,1.0,0.4274973571300506,1.0,1.0,0.746142566204071,1.0,-2.14302396774292,1.0044794082641602,1.138544678688049,0.5130876898765564,1.0,1.0,0.0,102.7625503540039,112.0,56294.0390625,0.0,933.8345947265624,1.0,280.0433959960937,283.5210876464844,300.2942199707031,303.9248962402344,293.1499938964844,293.1499938964844,279.75,33752.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637495994567871,1.0,0.0,0.0,3.8684935569763184,3.868519306182861,9.985665201384109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.896484375,0.0,1772.28466796875,1895.4371337890625,0.0,2145.54052734375,0.9528275728225708,1.0,0.0,3.0,1.0,0.0
17671680,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8693918585777283,0.3625444769859314,0.3278081715106964,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.909704864025116,0.4148215651512146,0.3938483595848083,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7892263531684875,0.2686224281787872,0.1893569529056549,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8212999701499939,0.3030440807342529,0.2889309823513031,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191446185112,0.127345785498619,0.5853880643844604,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.2222595214844,285.0456848144531,1.0,0.4274973571300506,1.0,1.0,0.746142566204071,1.0,-2.14302396774292,1.0044794082641602,1.138544678688049,0.5130876898765564,1.0,1.0,0.0,102.7625503540039,112.0,56294.0390625,0.0,933.8345947265624,1.0,280.0433959960937,283.5210876464844,300.2942199707031,303.9248962402344,293.1499938964844,293.1499938964844,279.75,33752.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637495994567871,1.0,0.0,0.0,3.8684935569763184,3.868519306182861,9.985665201384109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.896484375,0.0,1772.28466796875,1895.4371337890625,0.0,2145.54052734375,0.9528275728225708,1.0,0.0,3.0,1.0,0.0
17671740,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632598519325256,0.3615376055240631,0.327379047870636,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.904598355293274,0.4161871671676636,0.3955480456352234,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.785341203212738,0.269763171672821,0.1904034316539764,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170052766799927,0.3036722540855407,0.2898668646812439,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153268814086914,0.127246469259262,0.5860013365745544,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264099121094,297.2181701660156,284.8861694335937,1.0,0.430537611246109,1.0,1.0,0.7470575571060181,1.0,-2.1476728916168213,1.0064599514007568,1.141213059425354,0.5141209363937378,0.8982794880867004,0.8982794880867004,0.0,105.85531616210938,115.0,57051.18359375,0.0,949.6087646484376,1.0,279.75665283203125,283.35040283203125,300.3316345214844,304.0821838378906,293.1499938964844,293.1499938964844,279.45001220703125,38783.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725260257720947,1.0,0.0,0.0,3.79038143157959,3.790407419204712,9.586478881828953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.9326171875,0.0,1716.6556396484375,1895.4371337890625,0.0,2223.302490234375,0.9383896589279176,1.0,0.0,3.0,1.0,0.0
