time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632598519325256,0.3615376055240631,0.327379047870636,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.904598355293274,0.4161871671676636,0.3955480456352234,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.785341203212738,0.269763171672821,0.1904034316539764,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170052766799927,0.3036722540855407,0.2898668646812439,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153268814086914,0.127246469259262,0.5860013365745544,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264099121094,297.2181701660156,284.8861694335937,1.0,0.430537611246109,1.0,1.0,0.7470575571060181,1.0,-2.1476728916168213,1.0064599514007568,1.141213059425354,0.5141209363937378,0.8982794880867004,0.8982794880867004,0.0,105.85531616210938,115.0,57051.18359375,0.0,949.6087646484376,1.0,279.75665283203125,283.35040283203125,300.3316345214844,304.0821838378906,293.1499938964844,293.1499938964844,279.45001220703125,38783.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725260257720947,1.0,0.0,0.0,3.79038143157959,3.790407419204712,9.586478881828953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.9326171875,0.0,1716.6556396484375,1895.4371337890625,0.0,2223.302490234375,0.9383896589279176,1.0,0.0,3.0,1.0,0.0
17671860,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562675714492798,0.360411137342453,0.3263727128505707,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987727761268616,0.4173455834388733,0.3966922760009765,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7806025743484497,0.2707638144493103,0.1911498308181762,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117878437042236,0.3040791153907776,0.2903405129909515,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105652451515198,0.1269842237234115,0.5854254364967346,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.23321533203125,297.212158203125,284.892578125,1.0,0.4333463311195373,1.0,1.0,0.7479817867279053,1.0,-2.148611545562744,1.0066139698028564,1.1419975757598877,0.5140817165374756,0.8274257779121399,0.8274257779121399,0.0,109.23468780517578,118.0,57021.203125,0.0,962.8839721679688,1.0,279.45782470703125,283.35699462890625,300.3086853027344,304.062744140625,293.1499938964844,293.1499938964844,279.75,42047.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760481238365173,1.0,0.0,0.0,3.4935100078582764,3.4935336112976074,8.143615559674799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.0830078125,0.0,1409.24462890625,1895.4371337890625,0.0,2254.732421875,0.8771379590034485,1.0,0.0,3.0,1.0,0.0
17671920,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562675714492798,0.360411137342453,0.3263727128505707,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987727761268616,0.4173455834388733,0.3966922760009765,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7806025743484497,0.2707638144493103,0.1911498308181762,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117878437042236,0.3040791153907776,0.2903405129909515,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105652451515198,0.1269842237234115,0.5854254364967346,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.23321533203125,297.212158203125,284.892578125,1.0,0.4333463311195373,1.0,1.0,0.7479817867279053,1.0,-2.148611545562744,1.0066139698028564,1.1419975757598877,0.5140817165374756,0.8274257779121399,0.8274257779121399,0.0,109.23468780517578,118.0,57021.203125,0.0,962.8839721679688,1.0,279.45782470703125,283.35699462890625,300.3086853027344,304.062744140625,293.1499938964844,293.1499938964844,279.75,42047.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760481238365173,1.0,0.0,0.0,3.4935100078582764,3.4935336112976074,8.143615559674799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.0830078125,0.0,1409.24462890625,1895.4371337890625,0.0,2254.732421875,0.8771379590034485,1.0,0.0,3.0,1.0,0.0
17671980,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520753383636475,0.3607860505580902,0.3265371322631836,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955631852149963,0.4196864068508148,0.3987539112567901,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782458066940308,0.272717148065567,0.1924381256103515,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086873292922974,0.3054080009460449,0.2914899885654449,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074573993682861,0.1271577477455139,0.586164116859436,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.248779296875,297.2203369140625,285.01043701171875,1.0,0.4362822473049164,1.0,1.0,0.7489059567451477,1.0,-2.155095100402832,1.0095316171646118,1.1455634832382202,0.5155092477798462,0.9357558488845824,0.9357558488845824,0.0,111.92156219482422,121.0,56729.62109375,0.0,979.076171875,1.0,279.7421264648437,283.4721984863281,300.2734680175781,303.92633056640625,293.1499938964844,293.1499938964844,279.45001220703125,33111.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766187310218811,1.0,0.0,0.0,3.6377086639404297,3.6377320289611816,8.829764510664972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.1806640625,0.0,1497.9952392578125,1895.4371337890625,0.0,2167.05712890625,0.900169849395752,1.0,0.0,3.0,1.0,0.0
17672040,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520753383636475,0.3607860505580902,0.3265371322631836,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955631852149963,0.4196864068508148,0.3987539112567901,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782458066940308,0.272717148065567,0.1924381256103515,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086873292922974,0.3054080009460449,0.2914899885654449,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074573993682861,0.1271577477455139,0.586164116859436,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.248779296875,297.2203369140625,285.01043701171875,1.0,0.4362822473049164,1.0,1.0,0.7489059567451477,1.0,-2.155095100402832,1.0095316171646118,1.1455634832382202,0.5155092477798462,0.9357558488845824,0.9357558488845824,0.0,111.92156219482422,121.0,56729.62109375,0.0,979.076171875,1.0,279.7421264648437,283.4721984863281,300.2734680175781,303.92633056640625,293.1499938964844,293.1499938964844,279.45001220703125,33111.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766187310218811,1.0,0.0,0.0,3.6377086639404297,3.6377320289611816,8.829764510664972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.1806640625,0.0,1497.9952392578125,1895.4371337890625,0.0,2167.05712890625,0.900169849395752,1.0,0.0,3.0,1.0,0.0
17672100,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8499879837036133,0.3604892790317535,0.3265995979309082,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.89397794008255,0.4205119609832763,0.3998040556907654,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7771048545837402,0.2734465897083282,0.1931073814630508,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8071632981300354,0.3058484494686126,0.2921172678470611,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6059906482696533,0.127175286412239,0.5867933630943298,284.8735656738281,284.95001220703125,303.6789245605469,297.3016662597656,300.254638671875,297.220458984375,284.864990234375,1.0,0.437812477350235,1.0,1.0,0.7493680715560913,1.0,-2.158747673034668,1.011181354522705,1.1475661993026731,0.5163884162902832,0.8427477478981018,0.8427477478981018,0.0,113.30705261230467,121.0,57458.375,0.0,987.7639770507812,1.0,279.4979553222656,283.31494140625,300.3315734863281,304.1491394042969,293.1499938964844,293.1499938964844,279.45001220703125,37647.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724124789237976,1.0,0.0,0.0,3.603960275650024,3.603984117507935,8.666689836900332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.9130859375,0.0,1494.7154541015625,1895.4371337890625,0.0,2222.29150390625,0.893599808216095,1.0,0.0,3.0,1.0,0.0
17672160,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.847089946269989,0.3599913120269775,0.3262275755405426,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8915954828262329,0.4211542904376983,0.4004949629306793,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7752453088760376,0.2740392386913299,0.1935788542032241,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8048964142799377,0.306132048368454,0.2924758493900299,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.603943407535553,0.1271116137504577,0.5868974328041077,284.9078063964844,284.95001220703125,303.6922607421875,297.3013610839844,300.2591857910156,297.2178955078125,284.9134216308594,1.0,0.4392745494842529,1.0,1.0,0.7498423457145691,1.0,-2.160254001617432,1.0117675065994265,1.1484864950180054,0.5166637301445007,0.8423603773117065,0.8423603773117065,0.0,114.94194793701172,109.0,57176.953125,0.0,995.2678833007812,1.0,279.4581298828125,283.3698425292969,300.31768798828125,304.07257080078125,293.1499938964844,293.1499938964844,279.75,39411.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736648321151733,1.0,0.0,0.0,3.490906476974488,3.49092960357666,8.13148233191896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.0458984375,0.0,1387.6815185546875,1895.4371337890625,0.0,2233.451171875,0.8733797669410706,1.0,0.0,3.0,1.0,0.0
17672220,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513416051864624,0.3602197468280792,0.3260602951049804,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978835940361023,0.4233753681182861,0.4022515416145324,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810500860214233,0.2759811580181122,0.1947145462036132,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101091384887695,0.3074115812778473,0.2933952510356903,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.60745769739151,0.1273142546415329,0.5868703126907349,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.27520751953125,297.224365234375,285.0176086425781,1.0,0.4373818635940552,1.0,1.0,0.7507909536361694,1.0,-2.1645963191986084,1.0136141777038574,1.150982141494751,0.517520546913147,0.9521494507789612,0.9521494507789612,0.0,112.38288116455078,97.0,56940.21875,0.0,990.147216796875,1.0,279.7421875,283.4712219238281,300.2835388183594,303.95098876953125,293.1499938964844,293.1499938964844,279.45001220703125,32374.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662364840507507,1.0,0.0,0.0,3.6533381938934326,3.653361558914185,8.905801678338321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.279296875,0.0,1509.73779296875,1895.4371337890625,0.0,2167.491943359375,0.9031370878219604,1.0,0.0,3.0,1.0,0.0
17672280,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513416051864624,0.3602197468280792,0.3260602951049804,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978835940361023,0.4233753681182861,0.4022515416145324,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810500860214233,0.2759811580181122,0.1947145462036132,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101091384887695,0.3074115812778473,0.2933952510356903,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.60745769739151,0.1273142546415329,0.5868703126907349,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.27520751953125,297.224365234375,285.0176086425781,1.0,0.4373818635940552,1.0,1.0,0.7507909536361694,1.0,-2.1645963191986084,1.0136141777038574,1.150982141494751,0.517520546913147,0.9521494507789612,0.9521494507789612,0.0,112.38288116455078,97.0,56940.21875,0.0,990.147216796875,1.0,279.7421875,283.4712219238281,300.2835388183594,303.95098876953125,293.1499938964844,293.1499938964844,279.45001220703125,32374.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662364840507507,1.0,0.0,0.0,3.6533381938934326,3.653361558914185,8.905801678338321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.279296875,0.0,1509.73779296875,1895.4371337890625,0.0,2167.491943359375,0.9031370878219604,1.0,0.0,3.0,1.0,0.0
17672340,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613576292991638,0.3593816757202148,0.3253641128540039,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.91103595495224,0.4247550070285797,0.403555154800415,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925052642822266,0.2773288786411285,0.1956090331077575,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205184936523438,0.3080941438674927,0.2939902544021606,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152594089508057,0.1273068338632583,0.586096465587616,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.220703125,284.9037780761719,1.0,0.4327007234096527,1.0,1.0,0.7517395615577698,1.0,-2.1661906242370605,1.0140832662582395,1.1521074771881104,0.5176989436149597,0.8456528186798096,0.8456528186798096,0.0,106.44403839111328,85.0,57360.4375,0.0,969.8125,1.0,279.4576721191406,283.3532409667969,300.32391357421875,304.09344482421875,293.1499938964844,293.1499938964844,279.75,39421.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744213938713074,1.0,0.0,0.0,3.5161869525909424,3.5162103176116943,8.249681968663936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.529296875,0.0,1413.988037109375,1895.4371337890625,0.0,2240.200927734375,0.8787004351615906,1.0,0.0,3.0,1.0,0.0
17672400,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613576292991638,0.3593816757202148,0.3253641128540039,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.91103595495224,0.4247550070285797,0.403555154800415,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925052642822266,0.2773288786411285,0.1956090331077575,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205184936523438,0.3080941438674927,0.2939902544021606,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152594089508057,0.1273068338632583,0.586096465587616,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.220703125,284.9037780761719,1.0,0.4327007234096527,1.0,1.0,0.7517395615577698,1.0,-2.1661906242370605,1.0140832662582395,1.1521074771881104,0.5176989436149597,0.8456528186798096,0.8456528186798096,0.0,106.44403839111328,85.0,57360.4375,0.0,969.8125,1.0,279.4576721191406,283.3532409667969,300.32391357421875,304.09344482421875,293.1499938964844,293.1499938964844,279.75,39421.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744213938713074,1.0,0.0,0.0,3.5161869525909424,3.5162103176116943,8.249681968663936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.529296875,0.0,1413.988037109375,1895.4371337890625,0.0,2240.200927734375,0.8787004351615906,1.0,0.0,3.0,1.0,0.0
17672460,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906192779541016,0.3638580739498138,0.327801764011383,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9476454854011536,0.4313713908195495,0.4081126153469085,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214887976646423,0.2838214635848999,0.1989244371652603,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477845191955566,0.31387659907341,0.297803521156311,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385636925697327,0.1325016468763351,0.6013869047164917,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668762207031,285.05255126953125,1.0,0.4277547895908355,1.0,1.0,0.7526794672012329,1.0,-2.2014858722686768,1.0313689708709717,1.170116901397705,0.5266506671905518,0.9881259202957152,0.9881259202957152,0.0,94.72855377197266,73.0,57844.21875,0.0,961.0089111328124,1.0,279.742431640625,283.4864501953125,300.2946472167969,303.99822998046875,293.1499938964844,293.1499938964844,279.45001220703125,31589.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674092054367065,1.0,0.0,0.0,3.695171594619751,3.695195198059082,9.110925702771056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.66015625,0.0,1550.5977783203125,1895.4371337890625,0.0,2177.86669921875,0.9122537970542908,1.0,0.0,3.0,1.0,0.0
17672520,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906192779541016,0.3638580739498138,0.327801764011383,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9476454854011536,0.4313713908195495,0.4081126153469085,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214887976646423,0.2838214635848999,0.1989244371652603,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477845191955566,0.31387659907341,0.297803521156311,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385636925697327,0.1325016468763351,0.6013869047164917,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668762207031,285.05255126953125,1.0,0.4277547895908355,1.0,1.0,0.7526794672012329,1.0,-2.2014858722686768,1.0313689708709717,1.170116901397705,0.5266506671905518,0.9881259202957152,0.9881259202957152,0.0,94.72855377197266,73.0,57844.21875,0.0,961.0089111328124,1.0,279.742431640625,283.4864501953125,300.2946472167969,303.99822998046875,293.1499938964844,293.1499938964844,279.45001220703125,31589.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674092054367065,1.0,0.0,0.0,3.695171594619751,3.695195198059082,9.110925702771056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.66015625,0.0,1550.5977783203125,1895.4371337890625,0.0,2177.86669921875,0.9122537970542908,1.0,0.0,3.0,1.0,0.0
17672580,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9277897477149964,0.3652996122837066,0.3293021917343139,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9850476384162904,0.4353810846805572,0.4120265543460846,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537591695785522,0.2879410684108734,0.2018502354621887,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818436861038208,0.3172897696495056,0.3011123538017273,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676797866821289,0.1360613852739334,0.6170374751091003,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525390625,297.2818603515625,284.9195251464844,1.0,0.42276531457901,1.0,1.0,0.7536194324493408,1.0,-2.2342898845672607,1.047311544418335,1.1869783401489258,0.5353778600692749,0.894307017326355,0.894307017326355,0.0,83.41256713867188,61.0,59410.75,0.0,950.7545166015624,1.0,279.4567565917969,283.3272399902344,300.356201171875,304.23809814453125,293.1499938964844,293.1499938964844,279.75,37096.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790707945823669,1.0,0.0,0.0,3.6658990383148193,3.665923357009888,8.967146527538716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.2119140625,0.0,1559.1724853515625,1895.4371337890625,0.0,2281.80126953125,0.9097188115119934,1.0,0.0,3.0,1.0,0.0
17672640,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9277897477149964,0.3652996122837066,0.3293021917343139,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9850476384162904,0.4353810846805572,0.4120265543460846,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537591695785522,0.2879410684108734,0.2018502354621887,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818436861038208,0.3172897696495056,0.3011123538017273,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676797866821289,0.1360613852739334,0.6170374751091003,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525390625,297.2818603515625,284.9195251464844,1.0,0.42276531457901,1.0,1.0,0.7536194324493408,1.0,-2.2342898845672607,1.047311544418335,1.1869783401489258,0.5353778600692749,0.894307017326355,0.894307017326355,0.0,83.41256713867188,61.0,59410.75,0.0,950.7545166015624,1.0,279.4567565917969,283.3272399902344,300.356201171875,304.23809814453125,293.1499938964844,293.1499938964844,279.75,37096.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790707945823669,1.0,0.0,0.0,3.6658990383148193,3.665923357009888,8.967146527538716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.2119140625,0.0,1559.1724853515625,1895.4371337890625,0.0,2281.80126953125,0.9097188115119934,1.0,0.0,3.0,1.0,0.0
17672700,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9482598304748536,0.3660863637924194,0.3296024203300476,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9990000128746032,0.4373243749141693,0.4124918580055237,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8713383078575134,0.2898682057857513,0.2029718458652496,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9001210927963257,0.3188000917434692,0.3022590577602386,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.683246374130249,0.1375143229961395,0.6227478384971619,285.0585021972656,284.95001220703125,303.8302307128906,297.32501220703125,300.3639831542969,297.2880859375,285.0668334960937,1.0,0.4199144244194031,1.0,1.0,0.7540894150733948,1.0,-2.2444868087768555,1.052185297012329,1.192301630973816,0.5381350517272949,1.0,1.0,0.0,78.30438232421875,61.0,59083.77734375,0.0,941.5238037109376,1.0,279.7029113769531,283.47662353515625,300.3105773925781,304.0585632324219,293.1499938964844,293.1499938964844,279.75,32896.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747594118118286,1.0,0.0,0.0,3.734103202819824,3.7341275215148926,9.303919341618894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.5634765625,0.0,1605.0096435546875,1895.4371337890625,0.0,2243.21826171875,0.92375385761261,1.0,0.0,3.0,1.0,0.0
17672760,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.961650252342224,0.3669686317443847,0.3302910923957824,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9990000128746032,0.4402757287025451,0.3980715870857239,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8842154741287231,0.2917988002300262,0.2042496800422668,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9135807156562804,0.3203071057796478,0.3035895824432373,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.6945552229881287,0.138841912150383,0.6284515857696533,285.0533752441406,284.95001220703125,303.84698486328125,297.33233642578125,300.3764953613281,297.29937744140625,285.0498352050781,1.0,0.4162132441997528,1.0,1.0,0.7550246715545654,1.0,-2.2383153438568115,1.0488029718399048,1.1895123720169067,0.5362758636474609,1.0,1.0,0.0,74.88197326660156,64.0,59148.66015625,0.0,922.2202758789062,1.0,279.7431335449219,283.456298828125,300.3280029296875,304.1388244628906,293.1499938964844,293.1499938964844,279.45001220703125,32722.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746124863624573,1.0,0.0,0.0,3.810633420944214,3.81065845489502,9.689193802842055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.7109375,0.0,1693.7313232421875,1895.4371337890625,0.0,2241.90625,0.9389444589614868,1.0,0.0,3.0,1.0,0.0
17672820,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760759472846984,0.3670596182346344,0.3306656181812286,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4478037059307098,0.3808098435401916,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007870554924012,0.2944870293140411,0.2062596678733825,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.93167245388031,0.3221647143363952,0.3055305182933807,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090194225311279,0.1407140642404556,0.6373066902160645,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261413574219,284.8813171386719,1.0,0.4128652215003967,1.0,1.0,0.7568952441215515,1.0,-2.233402967453003,1.0458122491836548,1.187590718269348,0.5341724157333374,0.8844135999679565,0.8844135999679565,0.0,71.13947296142578,82.0,59714.02734375,0.0,903.1693115234376,1.0,279.4561462402344,283.2811584472656,300.3726806640625,304.2923583984375,293.1499938964844,293.1499938964844,279.75,38910.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830361723899841,1.0,0.0,0.0,3.726435422897339,3.726460695266724,9.265747848985484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.8134765625,0.0,1642.111328125,1895.4371337890625,0.0,2317.442626953125,0.9243143200874328,1.0,0.0,3.0,1.0,0.0
17672880,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760759472846984,0.3670596182346344,0.3306656181812286,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4478037059307098,0.3808098435401916,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007870554924012,0.2944870293140411,0.2062596678733825,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.93167245388031,0.3221647143363952,0.3055305182933807,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090194225311279,0.1407140642404556,0.6373066902160645,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261413574219,284.8813171386719,1.0,0.4128652215003967,1.0,1.0,0.7568952441215515,1.0,-2.233402967453003,1.0458122491836548,1.187590718269348,0.5341724157333374,0.8844135999679565,0.8844135999679565,0.0,71.13947296142578,82.0,59714.02734375,0.0,903.1693115234376,1.0,279.4561462402344,283.2811584472656,300.3726806640625,304.2923583984375,293.1499938964844,293.1499938964844,279.75,38910.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830361723899841,1.0,0.0,0.0,3.726435422897339,3.726460695266724,9.265747848985484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.8134765625,0.0,1642.111328125,1895.4371337890625,0.0,2317.442626953125,0.9243143200874328,1.0,0.0,3.0,1.0,0.0
17672940,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9729818105697632,0.3682714402675628,0.3314010798931122,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.4553424417972564,0.3855469822883606,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001232981681824,0.2977536618709564,0.2083780169486999,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295751452445984,0.3245134651660919,0.3075453341007232,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7090700268745422,0.1425340920686721,0.645367443561554,285.0526123046875,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573608398437,285.0533752441406,1.0,0.4175941050052643,1.0,1.0,0.7587657570838928,1.0,-2.254593133926392,1.0558236837387085,1.198769450187683,0.5389686226844788,1.0,1.0,0.0,72.70394134521484,100.0,59608.00390625,0.0,929.9584350585938,1.0,279.74346923828125,283.44927978515625,300.3517150878906,304.1745300292969,293.1499938964844,293.1499938964844,279.45001220703125,33271.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750315070152283,1.0,0.0,0.0,3.843414545059204,3.843440055847168,9.856613587544416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.947265625,0.0,1737.6900634765625,1895.4371337890625,0.0,2245.64794921875,0.9466698169708252,1.0,0.0,3.0,1.0,0.0
17673000,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9729818105697632,0.3682714402675628,0.3314010798931122,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.4553424417972564,0.3855469822883606,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001232981681824,0.2977536618709564,0.2083780169486999,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295751452445984,0.3245134651660919,0.3075453341007232,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7090700268745422,0.1425340920686721,0.645367443561554,285.0526123046875,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573608398437,285.0533752441406,1.0,0.4175941050052643,1.0,1.0,0.7587657570838928,1.0,-2.254593133926392,1.0558236837387085,1.198769450187683,0.5389686226844788,1.0,1.0,0.0,72.70394134521484,100.0,59608.00390625,0.0,929.9584350585938,1.0,279.74346923828125,283.44927978515625,300.3517150878906,304.1745300292969,293.1499938964844,293.1499938964844,279.45001220703125,33271.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750315070152283,1.0,0.0,0.0,3.843414545059204,3.843440055847168,9.856613587544416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.947265625,0.0,1737.6900634765625,1895.4371337890625,0.0,2245.64794921875,0.9466698169708252,1.0,0.0,3.0,1.0,0.0
17673060,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.955457329750061,0.3684841394424438,0.3321126103401184,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584807753562927,0.4076786935329437,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861565589904785,0.3003831803798675,0.2105251252651214,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121593832969666,0.3262854814529419,0.3096329271793365,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6982081532478333,0.1439098119735717,0.653188943862915,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.35418701171875,284.92596435546875,1.0,0.4281978011131286,1.0,1.0,0.7599206566810608,1.0,-2.296501398086548,1.0762968063354492,1.2202045917510986,0.549747884273529,0.9354663491249084,0.9354663491249084,0.0,78.61367797851562,103.0,61418.8984375,0.0,995.296142578125,1.0,279.45574951171875,283.2917785644531,300.4251403808594,304.4233703613281,293.1499938964844,293.1499938964844,279.1499938964844,36793.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846624851226807,1.0,0.0,0.0,3.8229551315307617,3.822981119155884,9.751954621606274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.0625,0.0,1740.4559326171875,1895.4371337890625,0.0,2332.101318359375,0.9447290897369384,1.0,0.0,3.0,1.0,0.0
17673120,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.955457329750061,0.3684841394424438,0.3321126103401184,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584807753562927,0.4076786935329437,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861565589904785,0.3003831803798675,0.2105251252651214,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121593832969666,0.3262854814529419,0.3096329271793365,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6982081532478333,0.1439098119735717,0.653188943862915,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.35418701171875,284.92596435546875,1.0,0.4281978011131286,1.0,1.0,0.7599206566810608,1.0,-2.296501398086548,1.0762968063354492,1.2202045917510986,0.549747884273529,0.9354663491249084,0.9354663491249084,0.0,78.61367797851562,103.0,61418.8984375,0.0,995.296142578125,1.0,279.45574951171875,283.2917785644531,300.4251403808594,304.4233703613281,293.1499938964844,293.1499938964844,279.1499938964844,36793.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846624851226807,1.0,0.0,0.0,3.8229551315307617,3.822981119155884,9.751954621606274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.0625,0.0,1740.4559326171875,1895.4371337890625,0.0,2332.101318359375,0.9447290897369384,1.0,0.0,3.0,1.0,0.0
17673180,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374690055847168,0.3683318495750427,0.3321154415607452,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576517641544342,0.4289766848087311,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733552694320679,0.3026526272296905,0.2122436165809631,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973756432533264,0.3276569247245788,0.3111269474029541,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876205801963806,0.1447948664426803,0.6584324240684509,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579772949219,297.323486328125,284.909423828125,1.0,0.4372076392173767,1.0,1.0,0.7610755562782288,1.0,-2.332258462905884,1.0936790704727173,1.238579511642456,0.5590732097625732,0.8720719814300537,0.8720719814300537,0.0,84.44385528564453,106.0,62603.5,0.0,1055.9246826171875,1.0,279.1571044921875,283.2518310546875,300.4443054199219,304.5312194824219,293.1499938964844,293.1499938964844,279.45001220703125,39687.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791538417339325,1.0,0.0,0.0,3.651093482971192,3.651118040084839,8.89486159394437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.0419921875,0.0,1561.9849853515625,1895.4371337890625,0.0,2394.328369140625,0.9094095826148988,1.0,0.0,3.0,1.0,0.0
17673240,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374690055847168,0.3683318495750427,0.3321154415607452,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576517641544342,0.4289766848087311,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733552694320679,0.3026526272296905,0.2122436165809631,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973756432533264,0.3276569247245788,0.3111269474029541,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876205801963806,0.1447948664426803,0.6584324240684509,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579772949219,297.323486328125,284.909423828125,1.0,0.4372076392173767,1.0,1.0,0.7610755562782288,1.0,-2.332258462905884,1.0936790704727173,1.238579511642456,0.5590732097625732,0.8720719814300537,0.8720719814300537,0.0,84.44385528564453,106.0,62603.5,0.0,1055.9246826171875,1.0,279.1571044921875,283.2518310546875,300.4443054199219,304.5312194824219,293.1499938964844,293.1499938964844,279.45001220703125,39687.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791538417339325,1.0,0.0,0.0,3.651093482971192,3.651118040084839,8.89486159394437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.0419921875,0.0,1561.9849853515625,1895.4371337890625,0.0,2394.328369140625,0.9094095826148988,1.0,0.0,3.0,1.0,0.0
17673300,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9273638725280762,0.3688729703426361,0.332442432641983,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9956304430961608,0.4573035836219787,0.4335808753967285,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8662988543510437,0.3041699826717376,0.2132498323917389,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8894159197807312,0.3286976814270019,0.3120477497577667,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.6815370917320251,0.1453156471252441,0.6610383987426758,285.04931640625,284.95001220703125,304.0068664550781,297.43798828125,300.4610290527344,297.3121643066406,285.0560913085937,1.0,0.441116064786911,1.0,1.0,0.7616530060768127,1.0,-2.343410015106201,1.0990062952041626,1.2444037199020386,0.562021791934967,0.977115511894226,0.977115511894226,0.0,87.71305847167969,106.0,62310.53125,0.0,1081.081787109375,1.0,279.402587890625,283.40020751953125,300.4106140136719,304.35894775390625,293.1499938964844,293.1499938964844,279.45001220703125,33826.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860434055328369,1.0,0.0,0.0,3.718671083450317,3.7186954021453857,9.227176178683294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.783203125,0.0,1594.34716796875,1895.4371337890625,0.0,2344.56640625,0.9212433695793152,1.0,0.0,3.0,1.0,0.0
17673360,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9181690216064452,0.3695334792137146,0.3331462144851684,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9885841608047484,0.4577069580554962,0.4337611794471741,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8599619269371033,0.3057945966720581,0.2144564837217331,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8821521997451782,0.3298661112785339,0.3132388293743133,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.6759597659111023,0.1458850055932998,0.6641037464141846,285.0464172363281,284.95001220703125,304.0254821777344,297.4534912109375,300.4670104980469,297.3074035644531,285.0443420410156,1.0,0.4445757865905761,1.0,1.0,0.7627847790718079,1.0,-2.3512661457061768,1.1025885343551636,1.2486774921417236,0.5637021064758301,1.0,1.0,0.0,90.9242706298828,109.0,62698.7578125,0.0,1102.3992919921875,1.0,279.443115234375,283.38238525390625,300.44110107421875,304.46197509765625,293.1499938964844,293.1499938964844,279.1499938964844,32626.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853505611419678,1.0,0.0,0.0,3.8061537742614746,3.80617880821228,9.666426876719925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.5205078125,0.0,1687.6129150390625,1895.4371337890625,0.0,2338.310302734375,0.9379399418830872,1.0,0.0,3.0,1.0,0.0
17673420,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025815725326538,0.3693636953830719,0.3335677087306976,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9755789041519164,0.4585426449775696,0.4347426891326904,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491703271865845,0.3080767691135406,0.2163972109556198,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696941137313843,0.3312986195087433,0.3150574862957001,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663594841957092,0.1465585976839065,0.6688202619552612,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505162835121155,1.0,1.0,0.7650483846664429,1.0,-2.3631391525268555,1.10780131816864,1.255337834358215,0.5661359429359436,0.8988440632820129,0.8988440632820129,0.0,96.8094482421875,112.0,63751.609375,0.0,1139.1884765625,1.0,279.1571044921875,283.22637939453125,300.5088806152344,304.6739807128906,293.1499938964844,293.1499938964844,279.45001220703125,37970.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793758749961853,1.0,0.0,0.0,3.7417473793029785,3.741772413253784,9.342049906990724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.978515625,0.0,1652.7691650390625,1895.4371337890625,0.0,2414.505615234375,0.9271921515464784,1.0,0.0,3.0,1.0,0.0
17673480,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025815725326538,0.3693636953830719,0.3335677087306976,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9755789041519164,0.4585426449775696,0.4347426891326904,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491703271865845,0.3080767691135406,0.2163972109556198,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696941137313843,0.3312986195087433,0.3150574862957001,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663594841957092,0.1465585976839065,0.6688202619552612,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505162835121155,1.0,1.0,0.7650483846664429,1.0,-2.3631391525268555,1.10780131816864,1.255337834358215,0.5661359429359436,0.8988440632820129,0.8988440632820129,0.0,96.8094482421875,112.0,63751.609375,0.0,1139.1884765625,1.0,279.1571044921875,283.22637939453125,300.5088806152344,304.6739807128906,293.1499938964844,293.1499938964844,279.45001220703125,37970.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793758749961853,1.0,0.0,0.0,3.7417473793029785,3.741772413253784,9.342049906990724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.978515625,0.0,1652.7691650390625,1895.4371337890625,0.0,2414.505615234375,0.9271921515464784,1.0,0.0,3.0,1.0,0.0
17673540,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8927927017211914,0.3702719211578369,0.3341990411281585,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9664819240570068,0.4609284400939941,0.4367287456989288,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425780534744263,0.3110328614711761,0.2183976769447326,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616734147071838,0.3333162367343902,0.3168953657150268,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6600925922393799,0.1474307477474212,0.6730320453643799,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.2947692871094,285.05450439453125,1.0,0.455605000257492,1.0,1.0,0.7673120498657227,1.0,-2.3759477138519287,1.113516926765442,1.2624307870864868,0.5687082409858704,1.0,1.0,0.0,101.40909576416016,115.0,63497.24609375,0.0,1172.1968994140625,1.0,279.4432678222656,283.379638671875,300.5068664550781,304.5819091796875,293.1499938964844,293.1499938964844,279.1499938964844,33524.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871984243392944,1.0,0.0,0.0,3.854468107223511,3.8544938564300537,9.913389931170968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.2197265625,0.0,1753.20947265625,1895.4371337890625,0.0,2355.005126953125,0.94933819770813,1.0,0.0,3.0,1.0,0.0
17673600,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8927927017211914,0.3702719211578369,0.3341990411281585,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9664819240570068,0.4609284400939941,0.4367287456989288,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425780534744263,0.3110328614711761,0.2183976769447326,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616734147071838,0.3333162367343902,0.3168953657150268,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6600925922393799,0.1474307477474212,0.6730320453643799,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.2947692871094,285.05450439453125,1.0,0.455605000257492,1.0,1.0,0.7673120498657227,1.0,-2.3759477138519287,1.113516926765442,1.2624307870864868,0.5687082409858704,1.0,1.0,0.0,101.40909576416016,115.0,63497.24609375,0.0,1172.1968994140625,1.0,279.4432678222656,283.379638671875,300.5068664550781,304.5819091796875,293.1499938964844,293.1499938964844,279.1499938964844,33524.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871984243392944,1.0,0.0,0.0,3.854468107223511,3.8544938564300537,9.913389931170968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.2197265625,0.0,1753.20947265625,1895.4371337890625,0.0,2355.005126953125,0.94933819770813,1.0,0.0,3.0,1.0,0.0
